Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 10/03  20:00:00,34976202.000228557,21.0,24.0,19.0,26.0,163843290.01194636,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024602598262900626,6567280.078433106,167371431.12361057,3344326.462425433,120235680.00000002,43791424.6611851,1832770.2679209288,71973621.77939274,33413928.750230019,16499254.357249722,2608574.6406918379,0.0,26804662.38190317,0.0,4488017.77526393,0.0 
 10/03  21:00:00,36675906.435936558,21.0,24.0,19.0,26.0,163603919.0858057,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02706047535929391,6327909.149834595,187044487.6294909,50951712.65336159,90176760.0,45916014.97612931,1203219.4125681869,48675038.57334076,36755268.86092692,15731389.881451549,39742335.86962205,0.0,64123182.99666344,0.0,4303258.389433704,0.0 
 10/03  22:00:00,31605023.702603155,21.0,24.0,19.0,26.0,163521632.45778395,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02213987059456999,6245622.52673344,182657173.20591618,82961801.6255605,60117840.00000001,39577531.58035566,1077597.206117048,34836778.775560047,30072472.268483908,15507989.142410849,64710205.2679372,0.0,89164760.90502152,0.0,4229549.879390155,0.0 
 10/03  23:00:00,16561617.765749198,21.0,24.0,19.0,26.0,166235188.94715888,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01230224178532994,8959179.025946,152682096.25947125,101849546.04323779,30058920.000000005,20773630.21623346,1194985.9606500862,22752990.15362367,16706951.569344353,18933244.763530993,79442645.91372548,0.0,103865059.23296808,0.0,4261692.197232359,0.0 
 10/03  24:00:00,14889559.416976035,21.0,24.0,19.0,26.0,102358839.08657436,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009838616375612815,5715961.360644396,193011287.23284529,162304122.37723274,12023568.0,18683596.85561254,18204483.052977396,0.0,13365571.615879553,14299987.811193185,126597215.45424155,0.0,150723457.5807984,0.0,4557863.3899163999,0.0 
 10/04  01:00:00,0.0,15.6,30.0,15.6,30.0,57301527.784966278,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5316523.720693175,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13274210.579124915,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  02:00:00,1647577.548314398,15.6,30.0,15.6,30.0,57272745.76218418,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5287741.697911078,14155000.939474695,0.0,12023568.0,2131432.9394746937,0.0,0.0,0.0,13062336.311714672,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  03:00:00,0.0,15.6,30.0,15.6,30.0,57253478.90520441,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5268474.840931311,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12946166.392242538,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  04:00:00,1647594.582980881,15.6,30.0,15.6,30.0,57758789.0156129,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5773784.951339796,14155022.23240461,0.0,12023568.0,2131454.23240461,0.0,0.0,0.0,15012621.987733853,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  05:00:00,0.0,21.0,24.0,19.0,26.0,102761361.76717484,0.0,69493.03655785005,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6048991.014525667,196261712.56184293,166130792.56184293,30058920.000000005,72000.0,20082459.884003175,321236.8593452711,0.0,15572248.520845658,129582018.19823747,395958.1404648897,154105724.82099743,0.0,4160398.893714933,395958.1404648884 
 10/04  06:00:00,11568465.84488996,21.0,24.0,19.0,26.0,159415114.6159627,0.0,117375.59991561702,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.00738570584518932,6594629.099750757,222743452.26500307,148093303.76873309,60117840.00000001,14532308.496269966,1104814.795057708,851668.3678155437,10050257.56353052,17253155.780297467,115512776.93961182,683213.488639175,140236857.79824234,0.0,3960024.657843718,683213.4886391774 
 10/04  07:00:00,40054319.6621957,21.0,24.0,19.0,26.0,172655509.34669886,0.0,155528.75038538967,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02953806612915391,6550850.657864712,244125241.73978717,103809530.19327712,90176760.0,50138951.54651001,0.0,26791871.76622786,40201042.58054632,17256614.179698204,80971433.55075616,901430.7887626875,105695514.40938758,0.0,3960024.657843722,901430.7887626987 
 10/04  08:00:00,38344637.362807478,21.0,24.0,19.0,26.0,172667121.68146853,0.0,67992.6007688466,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027077322970275477,6649999.144711673,254230014.95628978,85992445.81816176,120235680.00000002,48001889.13812797,0.0,30842351.344560595,36850880.56611137,17651094.039249094,67074107.73816617,387845.37836766886,91798188.59679702,0.0,3960024.6578437259,387845.37836766886 
 10/04  09:00:00,29944217.89780992,21.0,24.0,19.0,26.0,145743304.18529553,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02215696093739637,6758894.254227928,188573507.8027692,60895184.16939199,90176760.0,37501563.63337725,1486894.6234326163,32042144.842901604,30150749.09764664,17837807.068979954,47498243.65212575,0.0,71961919.41983631,0.0,4220429.748763919,0.0 
 10/04  10:00:00,28245792.5946497,21.0,24.0,19.0,26.0,172846866.40681727,0.0,95379.67139508805,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019689039686066544,6802356.806822423,231911288.25833828,46238116.054495859,150294600.0,35378572.20384243,240350.24282359665,30205199.243728144,26800695.094938458,17762222.348060099,36065730.52250676,513181.3996287697,60789811.38113855,0.0,3960024.6578437408,513181.399628766 
 10/04  11:00:00,31605899.953435065,21.0,24.0,19.0,26.0,175445589.08531208,0.0,66294.28941166692,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022158330532983468,9430164.864831418,196417159.58486129,6543932.711705421,150294600.0,39578626.87315587,514166.3227987349,51101588.508841,30150735.998849546,20547538.527991933,5104267.515130228,347807.08925119545,29828348.373761778,0.0,3960024.6578437259,347807.08925119545 
 10/04  12:00:00,26584575.531066039,21.0,24.0,19.0,26.0,173034462.8405922,0.0,19822.388874497596,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0196890587555496,7065510.523117973,183596690.1931099,0.0,150294600.0,33302090.19310992,739051.5360463781,64152979.31367975,26800694.62803319,18598861.759365858,0.0,103526.89617225855,24724080.85863148,0.0,3960024.657843713,103526.89617225855 
 10/04  13:00:00,24899943.95165559,21.0,24.0,19.0,26.0,145950108.88973949,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01723186424589005,6965698.963596957,151830368.27953846,398347.6877547797,120235680.00000002,31196340.59178365,1805776.5644113424,58355377.27792353,23450572.58602424,18303134.16724118,310711.1964487282,0.0,24724080.858631474,0.0,4270735.854292419,0.0 
 10/04  14:00:00,19896762.93486078,21.0,24.0,19.0,26.0,146002376.7138525,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014770779757572721,7017966.790171054,115592172.02530454,472929.2860287896,90176760.0,24942482.73927574,1792040.6212810528,46372582.93579843,20100521.005602577,18387397.14605347,368884.84310245598,0.0,24922198.238546436,0.0,4130792.1210311895,0.0 
 10/04  15:00:00,21555144.82211613,21.0,24.0,19.0,26.0,146007718.45003549,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01476742421489363,7023308.526357405,147251100.84670267,0.0,120235680.00000002,27015420.846702629,1512226.3405638813,36779346.73883903,20100521.01389642,18149817.303805084,0.0,0.0,24724080.8586315,0.0,3960024.657843748,0.0 
 10/04  16:00:00,21557894.52458719,21.0,24.0,19.0,26.0,172956101.86915923,0.0,186455.39989987989,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014774924737143466,6820516.54557376,207372377.90970973,0.0,180353520.0,27018857.90970974,236880.35132911575,40434857.49973305,20100509.35387218,16799549.31177679,0.0,920556.2097625582,24724080.858631474,0.0,3960024.657843714,920556.2097625508 
 10/04  17:00:00,26580687.37560069,21.0,24.0,19.0,26.0,172812569.26857356,0.0,38288.5440667539,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019686929944364649,6825150.795909196,213650750.0908056,0.0,180353520.0,33297230.09080558,952663.0302229398,53159584.90838461,26800694.930660409,17135995.78072726,0.0,193979.85824193617,24724080.858631474,0.0,3960024.6578437255,193979.85824193617 
 10/04  18:00:00,38348009.227210927,21.0,24.0,19.0,26.0,186486866.2405438,0.0,44705.45298571841,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.027079734477634965,6774330.851567695,228359623.88882483,0.0,180353520.0,48006103.888824839,696207.8730270277,67840435.40263993,36850942.70620351,17221199.21835483,0.0,235872.50040531814,24724080.858631448,0.0,3960024.657843722,235872.50040531814 
 10/04  19:00:00,40054514.61875919,21.0,24.0,19.0,26.0,164535927.6653527,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029537809260796287,7259917.726904242,170931739.43434436,556864.1967443178,120235680.00000002,50139195.23760002,2023967.214192607,66371104.78750457,40201042.62461659,19116190.50671512,434354.07346056788,0.0,24724080.858631474,0.0,4394378.731304276,0.0 
 10/04  20:00:00,34971826.66651659,21.0,24.0,19.0,26.0,164437904.51642955,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02461574218327358,7161894.58290316,164413113.17878909,391477.58118572717,120235680.00000002,43785955.59760333,1676420.520900066,66832849.041223708,33500868.6355774,18739693.68033071,305352.5133248672,0.0,24724080.858631556,0.0,4265377.171168574,0.0 
 10/04  21:00:00,36680654.06862593,21.0,24.0,19.0,26.0,164110600.88298518,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027080171610581319,6834590.946994374,159922625.31601436,23823915.911393316,90176760.0,45921949.40462102,1662880.3608189109,49781415.98696282,36850908.24262708,17492322.4528853,18582654.410886788,0.0,42945228.39557414,0.0,4321531.53178807,0.0 
 10/04  22:00:00,31610152.756584348,21.0,24.0,19.0,26.0,163681540.51567579,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022150833872822127,6405530.58461434,134752772.62809817,35050989.85166374,60117840.00000001,39583942.776434417,1646274.9559359232,39054018.12566855,30150763.395367437,15668928.033518032,27339772.084297718,0.0,51829591.71979827,0.0,4194285.880975208,0.0 
 10/04  23:00:00,18217069.583516674,21.0,24.0,19.0,26.0,166419150.04650576,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012311104229837836,9143140.125283998,98688055.14965032,45786229.34349906,30058920.000000005,22842905.806151257,1833305.4394517434,28450703.68313926,16750415.396972156,19102498.608872344,35713258.88792927,0.0,60235999.560314867,0.0,4161364.8440891837,0.0 
 10/04  24:00:00,13233307.032307445,21.0,24.0,19.0,26.0,102544300.08542007,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009842876277470282,5901422.359485853,128468370.15721227,99831481.5811956,12023568.0,16613320.576016676,8028587.233482046,0.0,13400347.160146205,14545547.170960166,77868555.63333257,0.0,102055359.05285764,0.0,4497302.09694993,0.0 
 10/05  01:00:00,1647600.5944477902,15.6,30.0,15.6,30.0,57544501.54259454,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5559497.478321439,14155029.746595964,0.0,12023568.0,2131461.746595964,0.0,0.0,0.0,13808076.642523325,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  02:00:00,0.0,15.6,30.0,15.6,30.0,57542831.57305513,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5557827.508782036,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13768264.894632115,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  03:00:00,0.0,15.6,30.0,15.6,30.0,57504823.03783095,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5519818.973557847,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13590852.412514294,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  04:00:00,1647617.5922371096,15.6,30.0,15.6,30.0,58074557.16261121,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6089553.0983381089,14155050.993430298,0.0,12023568.0,2131482.9934302989,0.0,0.0,0.0,15708661.602402091,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  05:00:00,0.0,21.0,24.0,19.0,26.0,103108146.31070389,0.0,51854.552633774394,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6413414.041978773,98680152.15863917,68549232.15863917,30058920.000000005,72000.0,5661128.078365693,43788.879155809336,0.0,16097592.798923947,53468401.08373856,267435.9233839572,78192481.94237075,0.0,3960024.6578437166,267435.9233839557 
 10/05  06:00:00,11568657.658843294,21.0,24.0,19.0,26.0,159824286.43887348,0.0,143856.17566258196,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.0073870507417526,6977320.346913196,121815500.12231985,47165111.863148178,60117840.00000001,14532548.259171658,783609.0812245442,12219612.299567154,10076732.721335497,17818175.24251885,36788787.253255579,741685.7023432704,61512868.111886169,0.0,3960024.657843718,741685.7023432728 
 10/05  07:00:00,41734716.12382255,21.0,24.0,19.0,26.0,173004592.6065676,0.0,179690.6579468287,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029561967637162076,6875772.010148132,160546084.94786746,18129917.597021186,90176760.0,52239407.35084626,330243.67137055486,37574291.21631132,40306931.16389069,17811949.155075455,14141335.725676522,949419.8928478016,38865416.58430788,0.0,3960024.657843714,949419.8928478127 
 10/05  08:00:00,36673977.993389818,21.0,24.0,19.0,26.0,172976890.0050286,0.0,78650.04872240604,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027089732796083154,6949110.020305817,171937770.45752517,5788485.988935648,120235680.00000002,45913604.46858949,781100.0252134407,42812977.61002634,36947890.38161793,18134386.991578148,4515019.071369805,412962.1494733569,29239099.93000124,0.0,3960024.6578437255,412962.14947334947 
 10/05  09:00:00,31611904.146238895,21.0,24.0,19.0,26.0,145974638.68145377,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022167114074479918,6990228.750376002,130096713.25778999,333821.28574039399,90176760.0,39586131.972049597,2125666.079973503,43789539.90963663,30230142.245745984,18210820.466466659,260380.6028775073,0.0,24724080.858631474,0.0,4220405.26072122,0.0 
 10/05  10:00:00,26588204.927353089,21.0,24.0,19.0,26.0,173022208.21603645,0.0,102531.7566372357,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019708391741270267,6970546.530780134,183601226.85256586,0.0,150294600.0,33306626.852565864,605239.3876468559,41167496.65516611,26871287.610867446,18030659.327660804,0.0,520066.810096012,24724080.858631489,0.0,3960024.6578437068,520066.8100960083 
 10/05  11:00:00,31610044.446172954,21.0,24.0,19.0,26.0,175531461.30320854,0.0,52120.628097442,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02216418654165468,9530210.744036224,189878407.39098374,0.0,150294600.0,39583807.39098374,707812.7967654979,54441248.09250978,30230170.0158375,20912578.285276608,0.0,265874.21106649978,24724080.858631486,0.0,3960024.657843708,265874.21106649978 
 10/05  12:00:00,28251363.348292587,21.0,24.0,19.0,26.0,173142923.87505997,0.0,19446.484471124375,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019706913564868,7174347.46197124,185680135.51404388,0.0,150294600.0,35385535.514043878,732766.8784455357,65811343.850276339,26871283.80373486,18954085.85406674,0.0,100237.89849230551,24724080.858631433,0.0,3960024.6578437329,100237.89849230551 
 10/05  13:00:00,23238202.951534459,21.0,24.0,19.0,26.0,145942101.56476576,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017241545736067837,6957691.638613546,151201080.16226084,1846196.4894806552,120235680.00000002,29119203.672780165,2376792.0711605015,65883119.97705484,23512364.27845536,18535587.0072055,1440033.2617949108,0.0,25492606.09966652,0.0,4631532.678603539,0.0 
 10/05  14:00:00,21555588.600023047,21.0,24.0,19.0,26.0,145843022.0317741,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014775917617698377,6858612.108087537,151242655.86883406,34049920.31025139,90176760.0,27015975.558582657,2108093.288925472,48416790.63005888,20153465.575025783,18304547.409847619,26558937.84199609,0.0,50583864.961214188,0.0,4659178.397257462,0.0 
 10/05  15:00:00,21557475.475897094,21.0,24.0,19.0,26.0,145762150.40659557,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014783320113589622,6777740.482901601,203439341.80119355,56185327.6924281,120235680.00000002,27018334.108765425,906010.6118471107,32799234.68273188,20153465.752781199,17889650.579762866,43824555.600093919,0.0,68548636.45872596,0.0,3960024.6578437259,0.0 
 10/05  16:00:00,19894079.562892647,21.0,24.0,19.0,26.0,172558464.89031036,0.0,87685.35239981773,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014774064841687123,6521649.614225779,260390834.87802897,55098186.29020161,180353520.0,24939128.587827334,49131.688381544154,37659726.03400271,20153461.75933802,16435422.99466776,42976585.30635726,484348.4652938538,67700666.16498955,0.0,3960024.6578437297,484348.4652938538 
 10/05  17:00:00,28252511.013165405,21.0,24.0,19.0,26.0,172513212.56517843,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01970563800200594,6564082.636562103,256094263.84070946,40353773.77273822,180353520.0,35386970.06797124,252530.6670082038,51058838.6328938,26871287.565515765,16736384.247232024,31475943.542735816,0.0,56200024.401367727,0.0,3960024.657843703,0.0 
 10/05  18:00:00,36682253.149480629,21.0,24.0,19.0,26.0,186231513.7263727,0.0,0.0,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.027097441043241314,6563683.790364604,250344742.7737192,24067274.555877884,180353520.0,45923948.21784133,187803.89634737149,68054386.81187405,36947966.0720354,16841769.966778198,18772474.15358475,0.0,43496555.01221636,0.0,3960024.6578437106,0.0 
 10/05  19:00:00,41722762.51422975,21.0,24.0,19.0,26.0,164319122.56285996,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02955222809305186,7043112.62439709,206546803.03492094,34086657.41314,120235680.00000002,52224465.62178094,1249498.579241688,63109062.877344097,40306931.40093724,18828206.817150367,26587592.7822492,0.0,50965185.07561908,0.0,4306513.223106014,0.0 
 10/05  20:00:00,34975657.10116425,21.0,24.0,19.0,26.0,164245918.73828653,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02463396616352736,6969908.804741905,198949667.28277988,34923243.73252812,120235680.00000002,43790743.55025174,697911.3736847299,62074958.266805607,33589109.8012357,18455617.489598253,27240130.111371936,0.0,51964210.97000296,0.0,3960024.6578437259,0.0 
 10/05  21:00:00,36678838.02511163,21.0,24.0,19.0,26.0,163955415.1985921,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027094014954991184,6679405.262587418,200593255.2424087,64496815.84919725,90176760.0,45919679.39321143,681188.8567513564,42598997.541320029,36947995.63249159,17275252.560786807,50307516.36237386,0.0,75031597.2210051,0.0,3960024.6578437259,0.0 
 10/05  22:00:00,31609891.403001984,21.0,24.0,19.0,26.0,163541606.33223833,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022165219887680777,6265596.401162469,181101029.18512953,81399573.09448716,60117840.00000001,39583616.09064234,939464.4152531534,31708083.617147265,30230171.946584099,15523470.95910474,63491667.01369999,0.0,88084861.00598549,0.0,4090911.524190532,0.0 
 10/05  23:00:00,18217307.05487106,21.0,24.0,19.0,26.0,166292591.8963454,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012318463161950839,9016581.975116294,142464739.90626163,89562617.26653798,30058920.000000005,22843202.63972362,1249252.7992570108,21800571.9386091,16794534.854755396,18986670.090759156,69858841.46789962,0.0,94389802.75604216,0.0,4153144.2283337067,0.0 
 10/05  24:00:00,13233715.965603697,21.0,24.0,19.0,26.0,102444706.97771223,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009849307452578295,5801829.251771594,159190433.93450076,130553034.20154269,12023568.0,16613831.732958096,14326118.744575819,0.0,13435643.753195165,14374146.352314474,101831366.6772033,0.0,126132265.42180078,0.0,4383206.771876182,0.0 
 10/06  01:00:00,1647648.0647063435,15.6,30.0,15.6,30.0,57399555.32692981,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5414551.262656707,14155089.083295599,0.0,12023568.0,2131521.0832955988,0.0,0.0,0.0,13413686.784740106,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  02:00:00,0.0,15.6,30.0,15.6,30.0,57364294.06243256,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5379289.998159457,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13201723.187013146,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  03:00:00,0.0,15.6,30.0,15.6,30.0,57320439.462713237,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5335435.398440133,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13021368.200046733,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  04:00:00,1647664.9848593747,15.6,30.0,15.6,30.0,59690863.99092356,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7705859.926650462,14155110.23308641,0.0,12023568.0,2131542.233086411,0.0,0.0,0.0,23000103.80662685,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  05:00:00,0.0,21.0,24.0,19.0,26.0,104659156.3591669,0.0,60311.82124139107,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7955966.821834186,171605745.45845486,141474825.45845486,30058920.000000005,72000.0,16074716.429728758,272942.6450505863,0.0,23360564.140823086,110350363.8575948,335728.2323337896,135074444.71622683,0.0,3960024.657843712,335728.2323337883 
 10/06  06:00:00,11569148.353474439,21.0,24.0,19.0,26.0,160280119.98170585,0.0,112284.00105143528,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007391176965590924,7464726.064352602,198701739.09142865,124050737.47558214,60117840.00000001,14533161.615846517,109226.89611178139,2891083.4028977996,10103587.61277629,20732478.005774965,96759575.23095407,630738.5074008022,121483656.08958639,0.0,3960024.657843718,630738.5074008048 
 10/06  07:00:00,41738818.66884408,21.0,24.0,19.0,26.0,172647328.54213698,0.0,141687.041425959,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029578171229959026,6556511.562222141,238278701.76737634,95857406.3323548,90176760.0,52244535.43502152,0.0,27950147.81389957,40414349.19688515,17209928.231752904,74768776.93923675,808768.3199411399,99492857.79786803,0.0,3960024.6578437329,808768.3199411435 
 10/06  08:00:00,36678865.379939857,21.0,24.0,19.0,26.0,172669391.5822699,0.0,65766.39388147339,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027109873217340955,6654495.252367869,245138084.59816537,78982691.01206611,120235680.00000002,45919713.58609926,12505.469055447975,32558285.782789828,37046459.48736559,17590495.863887144,61606498.98941157,370308.5887147505,86330579.84804242,0.0,3960024.6578437259,370308.58871475796 
 10/06  09:00:00,31611169.245957614,21.0,24.0,19.0,26.0,145740350.38160605,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022179028859019364,6755940.45051635,181220499.19444455,51458525.83035247,90176760.0,39585213.36409208,1510037.6509580669,37125842.922855999,30310745.848710739,17769663.328856458,40137650.147674929,0.0,64600616.480377908,0.0,4221139.183771932,0.0 
 10/06  10:00:00,28250673.57293086,21.0,24.0,19.0,26.0,172829703.87218557,0.0,91781.89788769734,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01971972924720719,6788792.045667461,225989357.8439265,40310084.53275871,150294600.0,35384673.31116777,232697.9018832586,34763610.45738633,26942900.027155799,17686164.93445823,31441865.9355518,490262.15925452837,56165946.794183317,0.0,3960024.6578437185,490262.15925452476 
 10/06  11:00:00,29944208.319022534,21.0,24.0,19.0,26.0,175359180.84543605,0.0,54267.0815650391,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02218193112561499,9355783.83277842,206132959.6145252,18336807.95440545,150294600.0,37501551.66011973,409679.4583645576,53094064.50774861,30310756.52165329,20503687.654289746,14302710.20443625,289125.97848622608,39026791.063067678,0.0,3960024.6578437185,289125.9784862186 
 10/06  12:00:00,28247447.95054196,21.0,24.0,19.0,26.0,172876506.38455264,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019713280553822645,6927376.455928682,187562076.37971948,1886835.0201917166,150294600.0,35380641.35952773,633351.922951758,72020061.7432927,26942901.74461198,18309433.504238395,1471731.315749539,0.0,26195812.174381019,0.0,3960024.6578437106,0.0 
 10/06  13:00:00,24899436.48622127,21.0,24.0,19.0,26.0,145734964.5848313,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01725381110463654,6750554.658666832,181057183.71800433,29625797.446002526,120235680.00000002,31195706.272001763,1390183.5706132884,61483505.79844235,23575023.996727017,17929907.3646885,23108122.00788197,0.0,47499802.70587146,0.0,4292424.818485903,0.0 
 10/06  14:00:00,19895812.616119185,21.0,24.0,19.0,26.0,145730333.32797138,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014789283581953658,6745923.4042714289,168926730.99308054,53808676.12973903,90176760.0,24941294.8633415,930791.0085365118,42696250.77500978,20207175.94631386,17918351.94082134,41970767.38119645,0.0,66694848.23982796,0.0,3960024.657843718,0.0 
 10/06  15:00:00,21552632.127905549,21.0,24.0,19.0,26.0,145646699.9892607,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014784713215939074,6662290.065565335,225908728.20333369,78660768.16492224,120235680.00000002,27012280.038411447,616721.9329102314,28579628.980948699,20207176.32118269,17556059.537825884,61355399.16863935,0.0,86079480.02727115,0.0,3960024.657843718,0.0 
 10/06  16:00:00,21554559.79042964,21.0,24.0,19.0,26.0,172413688.2707917,0.0,79258.05664533226,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01479152148403254,6385300.29044418,285240082.4049274,77871872.83398593,180353520.0,27014689.57094142,0.0,34497322.514082867,20207165.95524899,16010079.95129662,60740060.810509029,443808.5768401693,85464141.66913897,0.0,3960024.657843714,443808.5768401693 
 10/06  17:00:00,26586194.854509184,21.0,24.0,19.0,26.0,172370848.24842025,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019715949039852258,6421718.3197936019,273283919.345131,59626285.03604431,180353520.0,33304114.30908666,57940.77704493757,48165762.26251048,26942901.32250251,16224887.644456234,46508502.32811456,0.0,71232583.18674566,0.0,3960024.657843718,0.0 
 10/06  18:00:00,38352618.67039043,21.0,24.0,19.0,26.0,186093583.4302312,0.0,0.0,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.027108402974252389,6425753.49421211,271841587.5404993,43476201.95679937,180353520.0,48011865.58369997,20178.524399769958,65124265.22204508,37046469.37376718,16355010.618330501,33911437.5263035,0.0,58635518.384935047,0.0,3960024.657843718,0.0 
 10/06  19:00:00,41732453.6474698,21.0,24.0,19.0,26.0,163665926.24232305,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029577505787813556,6389916.303834856,226119469.25845007,53647209.949494998,120235680.00000002,52236579.30895506,1014815.3539553117,60047398.276985559,40414350.20541101,16207434.01967634,41844823.7606061,0.0,66225185.9035296,0.0,4303743.373552134,0.0 
 10/06  20:00:00,33308668.710314637,21.0,24.0,19.0,26.0,163627267.8456576,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024647676528575775,6351257.912099274,216463627.00738377,54520899.490347508,120235680.00000002,41707047.517036247,471975.806246512,58988489.452634949,33678626.45044311,15980032.215571532,42526301.60247106,0.0,67250382.46110247,0.0,3960024.657843718,0.0 
 10/06  21:00:00,38354390.77994992,21.0,24.0,19.0,26.0,163458609.22151689,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027107517268496769,6182599.285498712,223297113.0955081,85106272.41680222,90176760.0,48014080.678705919,443015.15399372,39353373.26829696,37046431.796690758,15272680.452344194,66382892.48510572,0.0,91106973.34373784,0.0,3960024.657843718,0.0 
 10/06  22:00:00,31611429.265691978,21.0,24.0,19.0,26.0,163397999.80687828,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022181715653987786,6121989.875785917,207495081.53372858,107791703.15112287,60117840.00000001,39585538.382605727,654243.4742477948,27930633.980186374,30310728.768588209,15022333.011212387,84077528.45787584,0.0,108662706.51485695,0.0,4098927.459494908,0.0 
 10/06  23:00:00,16562613.488368866,21.0,24.0,19.0,26.0,166116141.52224276,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012325538653332191,8840131.601006585,193508293.16524215,142674498.3193015,30058920.000000005,20774874.845940647,824798.5326577025,15261330.09116989,16839295.91474253,18482705.12389449,111286108.68905518,0.0,135686043.20476354,0.0,4284171.00076711,0.0 
 10/06  24:00:00,14887754.651198356,21.0,24.0,19.0,26.0,102167587.45355366,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009855225819920485,5524709.727607117,248829156.09210465,218124247.15099789,12023568.0,18681340.941106794,29586949.090222584,0.0,13471450.16834445,13726525.57480519,170136912.77777837,0.0,194252856.6821614,0.0,4568161.612094799,0.0 
 10/07  01:00:00,0.0,15.6,30.0,15.6,30.0,57050933.17232017,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5065929.108047074,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12480468.296853284,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  02:00:00,1647606.0223019666,15.6,30.0,15.6,30.0,56967405.333985749,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4982401.269712636,14155036.531285216,0.0,12023568.0,2131468.5312852144,0.0,0.0,0.0,12094288.774590513,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  03:00:00,0.0,15.6,30.0,15.6,30.0,56962542.34984322,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4977538.285570118,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11895204.8837401,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  04:00:00,1647623.0146742904,15.6,30.0,15.6,30.0,57475337.2745232,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5490333.210250104,14155057.771348432,0.0,12023568.0,2131489.7713484328,0.0,0.0,0.0,14028491.108082237,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  05:00:00,0.0,21.0,24.0,19.0,26.0,102522212.25938607,0.0,82372.43068145315,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5796962.112613283,272052703.9983871,241921783.9983871,30058920.000000005,72000.0,38389325.54025099,641294.2366513927,0.0,14790941.617230639,188698991.5187419,514354.99770050306,212053547.61276157,0.0,5329549.42245913,514354.99770050556 
 10/07  06:00:00,11567977.292148333,21.0,24.0,19.0,26.0,159143007.6207085,0.0,89357.7503131057,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007397628394885754,6350539.9540871069,299704633.8667209,225055096.0498146,60117840.00000001,14531697.816906313,14972569.096159548,1437603.2906710865,10130809.580600325,16624807.121043265,175542974.9188554,566077.9936072552,200267055.7774859,0.0,3960024.6578437106,566077.9936072477 
 10/07  07:00:00,9916190.561833989,21.0,24.0,19.0,26.0,172320241.289923,0.0,83182.12159741091,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007400491438711189,6287929.252014446,271703436.3226405,169059672.8230832,90176760.0,12467003.499557294,0.0,23307549.349119147,10130803.119011116,16541257.814602787,131866544.80200488,523419.89307938286,156590625.66063763,0.0,3960024.6578437255,523419.89307937546 
 10/07  08:00:00,11569484.879466059,21.0,24.0,19.0,26.0,172487577.62018375,0.0,111303.99793128687,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007396888433836646,6427143.705944887,263243330.6385985,128474068.37322757,120235680.00000002,14533582.26537093,0.0,31522860.15120443,10130810.13784971,16956921.59334354,100209773.3311175,667495.73416961,124933854.18974832,0.0,3960024.657843718,667495.73416961 
 10/07  09:00:00,34977323.014824178,21.0,24.0,19.0,26.0,145602270.85527516,0.0,83652.13139051522,40372104.38563864,0.0,69928200.0,28684105.52327201,0.024662369814849456,6534208.790311618,244372420.33384396,110402834.43094723,90176760.0,43792825.90289673,295714.1790748079,27561491.62306703,33769391.94241136,17289059.16815098,86114210.85613886,485602.5192004039,110549473.65625879,0.0,4248842.716357491,485602.5192004039 
 10/07  10:00:00,29947872.031141424,21.0,24.0,19.0,26.0,172632434.2019539,0.0,87514.46783762396,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022198719795068154,6595789.803006861,280479969.3512472,92679238.13769394,150294600.0,37506131.213553268,0.0,24616106.771073015,30392402.064115339,17311027.668134683,72289805.74740127,494632.8709608922,97013886.60603367,0.0,3960024.6578437106,494632.8709608959 
 10/07  11:00:00,34976692.90675901,21.0,24.0,19.0,26.0,175284636.52194769,0.0,64223.682878294014,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024657095800849264,9271282.905501603,242450328.201425,48363689.91869594,150294600.0,43792038.282729078,91969.05652037749,43408080.0849912,33769392.921232778,20224765.953704865,37723678.13658284,350614.44437152528,62447758.99521428,0.0,3960024.657843718,350614.44437152528 
 10/07  12:00:00,34976447.142728719,21.0,24.0,19.0,26.0,172788103.15575234,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02466056850680974,6838973.222181088,239684377.22881914,45598046.14531101,150294600.0,43791731.08350811,418034.64175499,48542174.5586967,33769392.48849864,18069296.99202656,35566475.99334259,0.0,60290556.85197407,0.0,3960024.6578437106,0.0 
 10/07  13:00:00,31611015.83580984,21.0,24.0,19.0,26.0,145672011.591197,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022197146309495265,6687601.6600891989,216219827.09959937,56399125.494560968,120235680.00000002,39585021.60503839,1213122.148475635,45133145.353591497,30392418.850866073,17681861.026014616,43991317.88575755,0.0,68415647.73012752,0.0,4259775.67210465,0.0 
 10/07  14:00:00,26587911.110455496,21.0,24.0,19.0,26.0,145638124.6085758,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019731726622018776,6653714.679933416,202523201.85336978,79040182.26497166,90176760.0,33306259.588398115,745685.9425654486,35023151.4308224,27015513.744368458,17683204.595306949,61651342.16667789,0.0,86375423.02530959,0.0,3960024.657843718,0.0 
 10/07  15:00:00,28249542.779696675,21.0,24.0,19.0,26.0,145562926.4307135,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019725308667469685,6578516.502077553,246852692.20558215,91233752.35919278,120235680.00000002,35383259.846389379,302201.00031937766,30198030.553276007,27015514.427963858,17354515.442420179,71162326.84017036,0.0,95886407.69880349,0.0,3960024.6578437255,0.0 
 10/07  16:00:00,24897262.038488658,21.0,24.0,19.0,26.0,172343790.30831237,0.0,67791.67336938644,40372104.38563864,0.0,96892920.0,28684105.52327201,0.017263311466962147,6326868.708768982,298382637.009921,86836128.74611885,180353520.0,31192988.263802217,0.0,34275106.6314937,23638517.28531763,15839857.020234632,67732180.42197269,383172.63163027926,92456261.28060408,0.0,3960024.6578437106,383172.63163027926 
 10/07  17:00:00,28253529.61229906,21.0,24.0,19.0,26.0,172285565.57523156,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019733502745073619,6336435.646587402,314991359.3175658,99249596.02478634,180353520.0,35388243.292779449,0.0,31954005.707260737,27015513.90434408,16033770.109328043,77414684.89933335,0.0,102138765.75796709,0.0,3960024.657843718,0.0 
 10/07  18:00:00,36678782.27284461,21.0,24.0,19.0,26.0,185989146.87376756,0.0,0.0,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.02712590561215365,6321316.937730986,309109456.27910068,82836326.57490345,180353520.0,45919609.70419724,0.0,54087152.46142171,37146244.47008119,16102232.395439716,64612334.72842468,0.0,89336415.58705668,0.0,3960024.6578437259,0.0 
 10/07  19:00:00,38353125.85140527,21.0,24.0,19.0,26.0,164074463.32288108,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02712533028312901,6798453.386845095,250769096.41087333,82520916.86290908,120235680.00000002,48012499.54796424,647982.9365208539,60526738.738989908,37146310.55297245,18185261.36916011,64366315.15306908,0.0,88717036.19110348,0.0,4333384.478441756,0.0 
 10/07  20:00:00,34979112.07425775,21.0,24.0,19.0,26.0,163989809.925818,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02466225170768079,6713799.992245116,271860180.49400618,107829438.30916205,120235680.00000002,43795062.1848441,9732.761930218476,46900267.49421232,33769391.68741332,17851450.526555748,84106961.88114642,0.0,108831042.73977793,0.0,3960024.657843718,0.0 
 10/07  21:00:00,38346605.45730751,21.0,24.0,19.0,26.0,163673873.14013524,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02713081773997933,6397863.204093798,272107053.1962859,133925943.98661497,90176760.0,48004349.209670897,0.0,40742042.61656319,37146250.55180691,16624824.848027949,104462236.30955968,0.0,129186317.16819072,0.0,3960024.6578437259,0.0 
 10/07  22:00:00,26584718.46809053,21.0,24.0,19.0,26.0,163186182.95896245,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019726573831282576,5910173.030325235,276614126.4776027,183194017.61659534,60117840.00000001,33302268.861007405,77866.00030800983,29414873.587472358,27015514.20735923,14820833.756233138,142891333.74094437,0.0,167299079.14222173,0.0,4276360.115200862,0.0 
 10/07  23:00:00,21556007.35832712,21.0,24.0,19.0,26.0,165988141.3077119,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.014795445111027744,8712131.384005834,275315002.1806887,218239583.1841374,30058920.000000005,27016498.996551306,0.0,14347447.959183366,20261635.37357455,18184857.79188998,170226874.88362719,0.0,194637531.9822061,0.0,4273448.417896207,0.0 
 10/07  24:00:00,14892972.843798904,21.0,24.0,19.0,26.0,101975894.13293854,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009868968464021104,5333016.406978227,327930714.79748877,297219283.23913887,12023568.0,18687863.55834996,43744178.77998083,103367.83651373611,13507756.272214273,13409766.503214535,231831040.9265283,0.0,256017571.65008904,0.0,4497574.792914061,0.0 
 10/08  01:00:00,0.0,15.6,30.0,15.6,30.0,56823288.40430831,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4838284.340035206,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11915197.853502404,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  02:00:00,0.0,15.6,30.0,15.6,30.0,56712704.51112221,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4727700.446849108,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11368700.114697025,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  03:00:00,1647652.5510142935,15.6,30.0,15.6,30.0,56651815.2214902,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4666811.157217096,14155094.691074353,0.0,12023568.0,2131526.691074352,0.0,0.0,0.0,11051338.453114748,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  04:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,75676507.6535401,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,5148442.940357793,109005428.21673317,96909860.21673317,12023568.0,72000.0,8568642.44294024,0.0,0.0,13052338.804596765,75589690.96905187,0.0,94132751.61302565,0.0,0.0,0.0 
 10/08  05:00:00,1647648.223845742,21.0,24.0,19.0,26.0,102166359.0272797,0.0,13160.52648588042,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5510320.7847024989,371740771.15204748,339550329.8698313,30058920.000000005,2131521.2822160806,57344724.203743699,1158282.260148025,0.0,14099500.298290605,264849257.29846845,93154.0180161928,287005688.17637327,0.0,6527674.638571607,93154.01801619388 
 10/08  06:00:00,9917084.041568546,21.0,24.0,19.0,26.0,158879814.11593975,0.0,76714.0024818401,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007405701206219549,6099990.197141541,382861373.57505008,310275413.24697199,60117840.00000001,12468120.328078043,28957066.87999203,2522120.3458002537,10158405.872886252,16072398.583118082,242014822.33263815,544943.5298283487,266738903.1912691,0.0,3960024.657843723,544943.5298283375 
 10/08  07:00:00,11569575.195779434,21.0,24.0,19.0,26.0,172072122.77919484,0.0,72354.41358104238,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007401640223700434,6050638.449301474,352454792.2118929,247744337.05326797,90176760.0,14533695.158624983,0.0,12949567.159242988,10158408.958650934,16028699.15137719,193240582.901549,501578.3907100572,217964663.76018254,0.0,3960024.657843716,501578.3907100591 
 10/08  08:00:00,11568281.99592743,21.0,24.0,19.0,26.0,172337397.75340016,0.0,124378.23213346396,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0074033594159891749,6263889.604952644,310457171.93952599,175689413.25010766,120235680.00000002,14532078.689418259,0.0,25677459.758395364,10158412.82410274,16529307.674612564,137037742.335084,786931.2958301886,161761823.19371746,0.0,3960024.6578437259,786931.295830196 
 10/08  09:00:00,9914762.623611587,21.0,24.0,19.0,26.0,145467448.7335905,0.0,33990.634291140974,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007403756869873121,6449048.182984965,238529782.39339186,135887803.78281523,90176760.0,12465218.610576645,448308.2949467527,14185100.14838395,10158408.748703108,16910871.88915269,105992486.95059589,203815.5303162554,130451120.2062034,0.0,4225472.260867653,203815.5303162554 
 10/08  10:00:00,34975890.49259682,21.0,24.0,19.0,26.0,172605295.8531202,0.0,129104.57269683009,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024674568083045739,6527061.346838101,288472032.98775926,94386397.70374082,150294600.0,43791035.28401838,0.0,26971848.34589644,33861374.25151893,16996120.760718917,73621390.20891786,728105.6548263121,98345471.06754993,0.0,3960024.657843718,728105.6548263158 
 10/08  11:00:00,34980071.37252714,21.0,24.0,19.0,26.0,175236799.72434084,0.0,58180.631370063056,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024678124930512369,9229489.159381967,250018146.77596937,55927285.49099381,150294600.0,43796261.28497554,42071.89798303734,39480450.34840414,33861380.11348629,19991738.648171367,43623282.68297517,314283.7369780923,68347363.54160689,0.0,3960024.657843718,314283.7369780923 
 10/08  12:00:00,28254348.730905769,21.0,24.0,19.0,26.0,172836891.67382244,0.0,23697.480524197636,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019744935164500156,6864064.264642628,203247224.21110923,17563357.039458824,150294600.0,35389267.17165042,468812.2837600338,58136765.89731559,27089104.20359926,17904467.294798059,13699418.490777882,125807.7903932269,38423499.349409397,0.0,3960024.657843718,125807.7903932269 
 10/08  13:00:00,26586971.956086324,21.0,24.0,19.0,26.0,145745181.88427104,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019740525731028817,6760771.955619834,167435602.50177486,13894836.834109705,120235680.00000002,33305085.667665155,1393693.2894897876,58596343.00525138,27089104.370839359,17627616.146948115,10837972.73060557,0.0,35403133.124984558,0.0,4118945.1220963278,0.0 
 10/08  14:00:00,21553806.202684296,21.0,24.0,19.0,26.0,145809046.18072517,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014803254692599327,6824636.2570112519,125691007.79119319,8500500.187097069,90176760.0,27013747.604096135,1311060.8589610076,51580361.58500259,20316828.71124436,17720995.601684117,6630390.145935714,0.0,31354471.004567267,0.0,3960024.657843718,0.0 
 10/08  15:00:00,21557475.25454244,21.0,24.0,19.0,26.0,145786325.02392818,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014807936776531172,6801915.100209567,157126268.40634818,9872254.574270804,120235680.00000002,27018333.832077348,1127237.4005738828,46995999.9386942,20316828.07958436,17501738.5108034,7700358.567931226,0.0,32424439.42656285,0.0,3960024.657843718,0.0 
 10/08  16:00:00,21558371.390056675,21.0,24.0,19.0,26.0,172561665.08947043,0.0,81008.41259064137,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014809919584843214,6531526.753159175,218365120.7274666,10992146.747206778,180353520.0,27019453.980259833,195351.16380855908,52554838.11734536,20316826.320557655,16036979.249797566,8573874.462821287,418852.40336453568,33297955.3214529,0.0,3960024.657843718,418852.4033645394 
 10/08  17:00:00,26584676.645430227,21.0,24.0,19.0,26.0,172477700.45012949,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01973792278014403,6528570.521480869,235780693.54271508,22124956.95904316,180353520.0,33302216.58367191,524296.7905411269,54184642.91232673,27089104.66279825,16280794.414263323,17257466.42805367,0.0,41981547.286685328,0.0,3960024.6578437106,0.0 
 10/08  18:00:00,34979674.269195478,21.0,24.0,19.0,26.0,186100841.74934564,0.0,0.0,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.024675459091907598,6433011.815759496,273298586.39051499,49149301.475305158,180353520.0,43795764.91520987,219129.45888595424,57877070.74494633,33861380.30217965,16324272.800077545,38336455.150738019,0.0,63060536.00936903,0.0,3960024.6578437106,0.0 
 10/08  19:00:00,34979915.959426198,21.0,24.0,19.0,26.0,164105693.15288318,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024677748003325046,6829683.219294788,245733843.97819595,81702096.95591814,120235680.00000002,43796067.02227779,966791.0933493819,52840655.75016999,33861369.022260908,18226232.382413769,63727635.62561616,0.0,88017803.26881199,0.0,4393937.873278221,0.0 
 10/08  20:00:00,28255109.326636997,21.0,24.0,19.0,26.0,163981762.63481096,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01974489600263818,6705752.7061554309,261229469.2210383,105603571.32272612,120235680.00000002,35390217.89831218,332887.3211112943,50299121.228485207,27089104.045535838,17831070.13998967,82370785.63172639,0.0,106787601.59818205,0.0,4267289.550018542,0.0 
 10/08  21:00:00,33309606.920737164,21.0,24.0,19.0,26.0,163691496.39585317,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024677831285992114,6415486.462264666,277584387.5693166,145699407.31145836,90176760.0,41708220.25785824,680.196017687922,25791462.671980479,33861380.14180837,16628699.323250417,113645537.70293753,0.0,138254171.1782894,0.0,4075472.041123527,0.0 
 10/08  22:00:00,28250890.4393542,21.0,24.0,19.0,26.0,163249375.77967377,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01973779534610051,5973365.85102532,274347558.6823549,178844774.29329089,60117840.00000001,35384944.38906401,182570.83206298413,12235765.385316652,27089104.826581368,14835842.628798865,139498923.9487669,0.0,163958624.5555609,0.0,4224404.909681337,0.0 
 10/08  23:00:00,14889273.628462125,21.0,24.0,19.0,26.0,166040358.0543091,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.009871468145502254,8764348.135526993,241233119.351862,192490959.7251276,30058920.000000005,18683239.626734377,174670.28762689554,8949128.364807617,13544552.071579962,18273911.421016944,150142948.58559955,0.0,174526638.7852004,0.0,4300415.31687606,0.0 
 10/08  24:00:00,18218550.61037793,21.0,24.0,19.0,26.0,102091977.6748105,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012341237115362388,5449099.946377916,282830626.347261,247962301.29258705,12023568.0,22844757.05467394,35057722.262116137,41098.70222751015,16930672.687745807,13575066.930837574,193410595.00821788,0.0,217741525.29676865,0.0,4353175.227923887,0.0 
 10/09  01:00:00,0.0,15.6,30.0,15.6,30.0,57024406.31505516,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5039402.250782063,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12343002.800370492,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  02:00:00,0.0,15.6,30.0,15.6,30.0,57021657.2071347,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5036653.142861602,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12101311.110151768,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  03:00:00,1647579.2978332265,15.6,30.0,15.6,30.0,57047076.83483386,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5062072.77056076,14155003.126331822,0.0,12023568.0,2131435.1263318208,0.0,0.0,0.0,12029524.931274537,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  04:00:00,0.0,15.6,30.0,15.6,30.0,57587324.91748973,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5602320.853216628,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14220114.440797255,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  05:00:00,1647596.3208420897,21.0,24.0,19.0,26.0,102722992.06875718,0.0,134512.30388511907,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5945602.048780715,210840353.951086,178649977.54639606,30058920.000000005,2131456.4046899888,28693197.171803815,490239.90364060897,0.0,14982641.096184163,139346982.4861889,775055.6476441119,163198415.22644533,0.0,4832672.77622162,775055.6476441119 
