Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 10/09  06:00:00,9916791.491256448,21.0,24.0,19.0,26.0,163966581.97729803,0.0,132732.26330596297,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007411440804004065,6557839.797669955,212655795.31554414,140070200.6684319,60117840.00000001,12467754.647112187,5109023.206180207,539417.0420727449,10186363.18337998,16861920.575232854,109254756.52137691,751948.1112699139,133978837.38001056,0.0,3960024.657843723,751948.1112699064 
 10/09  07:00:00,11569390.972352006,21.0,24.0,19.0,26.0,172526354.75457005,0.0,90747.40462906343,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0074064334435453359,6486477.433623881,195984709.16795505,91274484.284254,90176760.0,14533464.883701016,10599.65422500536,30846301.353968014,10186365.734500263,16802176.722127849,71194097.74171812,512740.3210431799,95918178.6003506,0.0,3960024.6578437185,512740.3210431799 
 10/09  08:00:00,11568263.015078549,21.0,24.0,19.0,26.0,172649936.60528869,0.0,105569.34860837,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007408264797220312,6595237.340361395,202338277.4112578,67570542.44745139,120235680.00000002,14532054.963806408,2191.3659703572195,36899193.60439559,10186368.082998567,17139166.104325035,52705023.10901208,583045.5878316956,77429103.96764383,0.0,3960024.657843718,583045.5878316807 
 10/09  09:00:00,9916002.893085199,21.0,24.0,19.0,26.0,145719566.84333394,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007408458364457375,6735156.927014825,157318327.66467843,54674798.74661526,90176760.0,12466768.91806317,1510148.2277077712,23845739.607677565,10186361.5123858,17390113.708171008,42646343.02235991,0.0,67236695.14360534,0.0,4093753.395229696,0.0 
 10/09  10:00:00,34977991.995510119,21.0,24.0,19.0,26.0,172962382.0217269,0.0,158685.1249012875,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02469039763706191,6854566.963224516,204902369.7908799,10814107.67795962,150294600.0,43793662.11292029,295270.10741371489,36903086.081715758,33954556.18806221,17540472.461185054,8435003.988808506,806327.6608107991,33159084.847440047,0.0,3960024.657843722,806327.6608107991 
 10/09  11:00:00,34978885.63529928,21.0,24.0,19.0,26.0,175707281.45241774,0.0,126123.6844996049,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024693614043233417,9632027.834313849,194161806.65636177,72427.51485623697,150294600.0,43794779.1415055,530854.6351251487,38516026.65127294,33954555.72473977,20808078.462886864,56493.46158786484,617524.938983089,24724080.858631474,0.0,4016518.11943158,617524.9389830779 
 10/09  12:00:00,28253664.900786263,21.0,24.0,19.0,26.0,176202113.86237026,0.0,2783090.429130242,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01975517222215495,7469893.504574145,185683012.4001864,0.0,150294600.0,35388412.40018635,99272.72956388042,44648662.29796663,27163644.329301984,19239336.788089,0.0,11866238.603506498,24724080.858631459,5642974.943757521,3960024.657843728,6223263.659748971 
 10/09  13:00:00,28253931.423149039,21.0,24.0,19.0,26.0,152512562.32465769,0.0,6115770.340109809,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019756682363226007,7412382.05588053,155624425.54683165,0.0,120235680.00000002,35388745.54683161,0.0,43471860.951255727,27163650.692789988,19073575.954708458,0.0,24836838.46712325,24724080.858631504,18389696.34779121,3960024.657843703,6447142.11933203 
 10/09  14:00:00,19895171.142890406,21.0,24.0,19.0,26.0,154616822.84475354,0.0,8167505.7274314039,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014813478987636436,7464907.193597997,115117253.03698832,0.0,90176760.0,24940493.036988319,0.0,38125730.25076879,20372738.189230097,19127481.93718251,0.0,32624944.821666365,24724080.858631448,26500710.992716899,3960024.6578437106,6124233.828949494 
 10/09  15:00:00,21553719.151171384,21.0,24.0,19.0,26.0,158011041.63572369,0.0,11522904.202658242,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014813519682457049,7503727.509341247,147249318.79176537,0.0,120235680.00000002,27013638.791765386,0.0,38218729.795272078,20372737.8441844,19125864.697829985,0.0,45663617.882290478,24724080.858631474,36664054.53010993,3960024.6578437106,8999563.352180537 
 10/09  16:00:00,21558000.515681048,21.0,24.0,19.0,26.0,190355809.72524099,0.0,17180245.409876396,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014817018082748247,7226434.391636909,207372510.39606837,0.0,180353520.0,27018990.39606839,0.0,54991109.69337719,20372737.806367879,17392174.29804737,0.0,69235991.82982388,24724080.85863153,46321436.28760176,3960024.6578437106,22914555.54222212 
 10/09  17:00:00,28255149.443398473,21.0,24.0,19.0,26.0,187262092.28384159,0.0,14148052.899751787,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019756648540664,7164909.455422504,215743788.04331453,0.0,180353520.0,35390268.04331452,0.0,60247857.65452069,27163650.43277707,17339615.609294427,0.0,58754217.395204279,24724080.85863142,32319054.285232359,3960024.657843718,26435163.10997192 
 10/09  18:00:00,33467044.438343258,21.0,24.0,19.0,26.0,194108078.82989116,0.0,7378748.308399662,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.024693535520703925,7061500.587887262,222258533.42853407,0.0,180353520.0,41905013.428534079,0.0,65551315.41148671,33954562.74710803,17323843.14601312,0.0,33483320.920053074,24724080.858631474,7677632.964362669,3960024.657843699,25805687.95569034 
 10/09  19:00:00,34822482.95706393,21.0,24.0,19.0,26.0,166028088.78934158,0.0,1165860.6793797489,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02469084741241128,7586218.176360333,163834959.49554987,0.0,120235680.00000002,43599279.49554986,390083.39797325539,55707406.0124245,33954563.56886313,19483344.981630085,0.0,5632728.097738817,24724080.858631396,0.0,3960024.6578437255,5632728.097738825 
 10/09  20:00:00,28249829.65695385,21.0,24.0,19.0,26.0,164763105.48167978,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01975188918871447,7487095.553017225,155945837.87281756,326539.43664666826,120235680.00000002,35383618.436170849,2300821.919442589,57518601.22121628,27163651.074770199,19270085.96890756,254700.76058440124,0.0,24724080.858631419,0.0,4214725.418428101,0.0 
 10/09  21:00:00,34976349.41746256,21.0,24.0,19.0,26.0,164382483.60716964,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024692386371482329,7106473.673566578,134288979.6637144,320610.7344759519,90176760.0,43791608.92923842,2412115.4985629648,46659927.20568223,33954561.11625482,17843148.757918877,250076.37289124245,0.0,24724080.858631474,0.0,4210101.03073497,0.0 
 10/09  22:00:00,28253617.614784019,21.0,24.0,19.0,26.0,163874174.94547595,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01975557945591829,6598165.016809725,96240121.11387003,733927.8200672768,60117840.00000001,35388353.293802749,3014730.300351435,39456773.35720896,27163650.56736637,15928868.816779688,572463.6996524759,0.0,24724080.8586315,0.0,4532488.357496202,0.0 
 10/09  23:00:00,13235943.405180393,21.0,24.0,19.0,26.0,166509668.3719194,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.009880550969040853,9233658.453128169,58540268.689770597,11864732.71006209,30058920.000000005,16616615.979708508,2756978.2491935456,35521129.030280228,13581825.198317834,19267282.0879701,9254491.513848432,0.0,33448219.158464329,0.0,4490377.871859176,0.0 
 10/09  24:00:00,18219001.17933005,21.0,24.0,19.0,26.0,102631840.59497656,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01234406788350609,5988962.866541152,103186803.65062948,68317915.39542975,12023568.0,22845320.25519973,2920385.871833335,2196048.607800049,16977243.208623448,14661372.85669199,53287974.008435208,0.0,77618413.93137254,0.0,4353665.593536684,0.0 
 10/10  01:00:00,1647566.1187101855,15.6,30.0,15.6,30.0,57576277.15812234,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5591273.093849238,14154986.652739954,0.0,12023568.0,2131418.652739952,0.0,0.0,0.0,13833529.070302979,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  02:00:00,0.0,15.6,30.0,15.6,30.0,57551894.18191117,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5566890.117638065,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13647070.450793386,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  03:00:00,1647583.168980128,15.6,30.0,15.6,30.0,57585396.84953178,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5600392.785258682,14155007.965173822,0.0,12023568.0,2131439.965173823,0.0,0.0,0.0,13606318.398857447,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  04:00:00,0.0,15.6,30.0,15.6,30.0,60199410.629970777,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8214406.565697669,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,23754394.71396032,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  05:00:00,0.0,21.0,24.0,19.0,26.0,105106444.33933777,0.0,40787.50889788021,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,8422779.114348552,98951315.1271291,68820395.1271291,30058920.000000005,72000.0,3846556.498146019,14072.282717037815,0.0,23982403.610614394,53679908.19916069,208829.05692937456,78403989.05779168,0.0,3960024.6578437259,208829.05692937308 
 10/10  06:00:00,11569887.192333544,21.0,24.0,19.0,26.0,165196626.50956527,0.0,153704.00283957233,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007407725927776957,7766912.590407331,140530206.7702214,65878281.62328833,60117840.00000001,14534085.146933087,383931.90845936079,11679889.753222092,10214667.592614413,21177101.353321986,51385059.6661649,809060.848549675,76109140.52479652,0.0,3960024.657843703,809060.8485496674 
 10/10  07:00:00,41735513.39464999,21.0,24.0,19.0,26.0,172875123.6832652,0.0,158639.55582596313,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02964840170660616,6767354.188880187,181348690.88821585,38931526.96770561,90176760.0,52240403.92051024,199368.5671916075,36143161.202856827,40858689.038596149,17554292.64025231,30366591.03481037,851723.5054033328,55090671.89344211,0.0,3960024.6578437068,851723.5054033254 
 10/10  08:00:00,38358206.18585304,21.0,24.0,19.0,26.0,172881448.29473729,0.0,70469.98115383982,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027179464926574145,6861848.37749329,188427089.17051027,20172559.324730889,120235680.00000002,48018849.84577936,609785.8896376853,40344062.17758784,37453720.014634478,17858075.36856178,15734596.273290094,369894.0308636456,40458677.1319221,0.0,3960024.657843703,369894.03086365308 
 10/10  09:00:00,31613182.270103564,21.0,24.0,19.0,26.0,145947413.2097294,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022238117162759614,6963003.278580645,132410357.7355044,2645868.1388754185,90176760.0,39587729.59662897,2246268.6034611689,39478624.076992798,30643990.835112029,18030033.187667394,2063777.1483228263,0.0,26517587.756921345,0.0,4230294.907876743,0.0 
 10/10  10:00:00,28256659.502486893,21.0,24.0,19.0,26.0,173130908.18214108,0.0,156470.68400992838,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019769654506896819,7025307.5694508249,185686755.58143399,0.0,150294600.0,35392155.581434,581912.143698662,32932948.24257982,27239130.556220917,18093417.709903487,0.0,783206.7860008623,24724080.858631419,0.0,3960024.6578437106,783206.7860008659 
 10/10  11:00:00,31614531.976688729,21.0,24.0,19.0,26.0,175649227.41187287,0.0,75740.40388133441,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02223848919915659,9624357.07684236,189884016.69791473,0.0,150294600.0,39589416.69791471,858364.0289137219,45513911.43464723,30643979.068583147,21157257.448313878,0.0,384238.2468252807,24724080.858631527,0.0,3960024.657843723,384238.2468252807 
 10/10  12:00:00,26590746.522769177,21.0,24.0,19.0,26.0,173275036.6398906,0.0,23851.089842605375,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019766809989743424,7302055.62137055,183604403.78667987,0.0,150294600.0,33309803.78667986,886590.4732367894,58353793.09088096,27239129.889137169,19329090.776495335,0.0,123287.45907013733,24724080.858631437,0.0,3960024.6578437208,123287.45907013733 
 10/10  13:00:00,24900102.912235224,21.0,24.0,19.0,26.0,146130360.99813847,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017294473448700166,7145951.071933348,152031254.40215285,599035.1134070021,120235680.00000002,31196539.288745807,2347752.1219936527,56093137.257889199,23834181.483133329,19003162.63340438,467247.3884574617,0.0,24724080.858631448,0.0,4427272.046301175,0.0 
 10/10  14:00:00,21556561.940038515,21.0,24.0,19.0,26.0,146099276.24710913,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014822722213454036,7114866.323375746,117707865.05987099,513912.8493066341,90176760.0,27017192.210564354,2280463.346333656,46993416.11262379,20429348.301537195,18881076.694440344,400852.0224591746,0.0,24724080.858631474,0.0,4360876.680302868,0.0 
 10/10  15:00:00,21557108.4429413,21.0,24.0,19.0,26.0,146049943.2167362,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014826774757422249,7065533.292998796,147431502.15257866,177946.82632080277,120235680.00000002,27017875.326257864,1794255.7637193436,38587364.759966898,20429341.346779568,18495362.437853025,138798.5245302262,0.0,24724080.85863153,0.0,4098823.182373949,0.0 
 10/10  16:00:00,21559789.65220286,21.0,24.0,19.0,26.0,172864698.06000645,0.0,118311.1140145883,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014827783769046239,6797257.022253404,207374746.77437426,0.0,180353520.0,27021226.77437423,477250.2132472036,43726986.53095725,20429345.643553594,16921249.12903913,0.0,606307.4562239135,24724080.858631474,0.0,3960024.6578437259,606307.4562239135 
 10/10  17:00:00,26588706.91882667,21.0,24.0,19.0,26.0,172842382.9116504,0.0,59847.94486258732,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019767001596306789,6833405.038110132,213660774.3300264,0.0,180353520.0,33307254.330026378,659199.6144167944,52209332.22907074,27239130.594376118,17189072.788185788,0.0,309382.1443317767,24724080.858631448,0.0,3960024.6578437106,309382.1443317841 
 10/10  18:00:00,38354894.58874059,21.0,24.0,19.0,26.0,187222116.24394457,0.0,687714.662172432,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.027178584799699563,6866571.645682833,228368230.42776979,0.0,180353520.0,48014710.42776979,85334.30103034989,62887264.99718444,37453766.34515211,17383774.570844596,0.0,3589854.571530761,24724080.858631486,0.0,3960024.6578437157,3589854.571530763 
 10/10  19:00:00,41736027.880933437,21.0,24.0,19.0,26.0,164126016.78703786,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02964881919091571,6850006.848478394,172754120.71658198,277393.7003946053,120235680.00000002,52241047.016187358,1880854.0413314405,57460641.31096616,40858696.82530359,17199534.437101168,216367.0863077921,0.0,24724080.858631448,0.0,4176391.744151505,0.0 
 10/10  20:00:00,34976962.058351937,21.0,24.0,19.0,26.0,164105135.89217413,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024707292143082629,6829125.958556203,164028054.71584983,0.0,120235680.00000002,43792374.71584977,1498805.3945401232,56196332.90843964,34048913.583029087,17024764.538313435,0.0,0.0,24724080.858631474,0.0,3960024.6578437106,0.0 
 10/10  21:00:00,38356138.80426159,21.0,24.0,19.0,26.0,163896829.12565456,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027179588506171534,6620819.189564336,138305343.9761886,112318.30846645528,90176760.0,48016265.66772215,1910296.0851501867,47694236.56050971,37453759.81839835,16211533.70692117,87608.28060383511,0.0,24724080.85863142,0.0,4047632.938447556,0.0 
 10/10  22:00:00,31610420.926834346,21.0,24.0,19.0,26.0,163799873.63268138,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022236889987196759,6523863.701533854,104638611.83596191,4936493.853062206,60117840.00000001,39584277.98289968,2634917.0963022836,43917798.218300659,30643993.324063999,15894566.598888476,3850465.205388521,0.0,27957069.18037966,0.0,4577501.541484003,0.0 
 10/10  23:00:00,18220627.39140744,21.0,24.0,19.0,26.0,166496659.4927257,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012354690130534727,9220649.571460378,77093183.84156503,24186910.859758777,30058920.000000005,22847352.98180625,2444133.2509886038,32994994.012617064,17024440.68049977,19250735.293517177,18865790.470611846,0.0,43119599.13172285,0.0,4430296.855364131,0.0 
 10/10  24:00:00,13237378.901051593,21.0,24.0,19.0,26.0,102643347.89656158,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009886985096894643,6000470.1705832709,92473707.19754684,63831728.88197558,12023568.0,16618410.315571269,2860035.9421683649,1935872.3970557627,13619560.52604316,14654408.247412999,49788748.527940947,0.0,74119878.23828265,0.0,4352975.806133255,0.0 
 10/11  01:00:00,1647636.37290765,15.6,30.0,15.6,30.0,57611418.523968327,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5626414.459695217,14155074.468823962,0.0,12023568.0,2131506.468823961,0.0,0.0,0.0,13894822.020645217,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  02:00:00,0.0,15.6,30.0,15.6,30.0,57528387.03220855,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5543382.967935442,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13724431.735479376,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  03:00:00,1647653.3617995657,15.6,30.0,15.6,30.0,57480053.65616721,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5495049.591894105,14155095.70453675,0.0,12023568.0,2131527.704536752,0.0,0.0,0.0,13600350.537152514,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  04:00:00,0.0,15.6,30.0,15.6,30.0,57959519.537222478,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5974515.472949373,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15669195.899953185,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  05:00:00,1647521.2696534573,21.0,24.0,19.0,26.0,102951496.89839244,0.0,56899.75376236765,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6251719.428538736,142859202.0336735,110668919.44119294,30058920.000000005,2131362.592480557,10052587.817935013,168816.45741574959,0.0,15934188.33190707,86321757.1641305,312619.37334143926,111045838.02276412,0.0,3960024.657843712,312619.37334144176 
 10/11  06:00:00,9916618.68080138,21.0,24.0,19.0,26.0,164277891.86399064,0.0,137044.13506861416,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007419839457534917,6864837.812591545,145359983.78198714,72774605.14385358,60117840.00000001,12467538.63813354,456397.64014816717,9682544.97874602,10243317.962359328,17640302.420558905,56764192.0122058,730432.1599466568,81488272.87083754,0.0,3960024.6578437059,730432.1599466568 
 10/11  07:00:00,41735817.41956594,21.0,24.0,19.0,26.0,172907176.32787089,0.0,166857.7818505079,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029670105408303006,6791188.607439628,180073951.64355666,37656407.69909732,90176760.0,52240783.94445932,212794.1610767615,35056628.991569448,40973282.77320581,17637252.723114484,29371998.00529591,896543.4549465817,54096078.863927427,0.0,3960024.657843722,896543.4549465743 
 10/11  08:00:00,38356128.32153434,21.0,24.0,19.0,26.0,172889313.97437514,0.0,71903.47872184709,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02719720300450438,6868280.559545394,194924190.99825926,26672258.433698015,120235680.00000002,48016252.564561199,559854.245960241,39024415.66317958,37558776.794212449,17981804.02912099,20804361.578284455,384672.8775916322,45528442.43691607,0.0,3960024.6578437255,384672.8775916322 
 10/11  09:00:00,31612903.037030069,21.0,24.0,19.0,26.0,145952715.19041983,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022251161537489077,6968305.259258019,136011655.15895237,6247514.597056199,90176760.0,39587380.561896178,2133694.4256909519,41913945.4696838,30729890.424488889,18199767.634813034,4873061.385703836,0.0,29328680.926074748,0.0,4228485.976104127,0.0 
 10/11  10:00:00,28251903.379777016,21.0,24.0,19.0,26.0,173188007.02488486,0.0,195418.52900977736,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019777416423705713,7043458.567187001,185680810.54061762,0.0,150294600.0,35386210.5406176,321309.03419041357,37376774.954787719,27315523.195809358,18248703.147136034,0.0,995522.9844470406,24724080.858631504,0.0,3960024.657843722,995522.984447048 
 10/11  11:00:00,31613520.50231383,21.0,24.0,19.0,26.0,175698196.05364774,0.0,129522.85643134665,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02225249486433891,9619543.266053226,189882752.37888629,0.0,150294600.0,39588152.37888631,623751.8358995714,49497267.85123956,30729921.73957795,21255933.6071795,0.0,666005.3303865269,24724080.858631474,0.0,3960024.657843737,666005.3303865157 
 10/11  12:00:00,28252400.917805517,21.0,24.0,19.0,26.0,173242684.8658192,0.0,22140.193109340384,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019778255352581987,7271414.744020883,185681432.4513772,0.0,150294600.0,35386832.45137718,838608.0897401655,62100952.71812169,27315521.30902888,19311758.48734483,0.0,115824.59234390134,24724080.858631527,0.0,3960024.657843718,115824.59234390134 
 10/11  13:00:00,24903732.829785516,21.0,24.0,19.0,26.0,146142802.37936295,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017307333342330937,7158392.453144931,151947176.60697473,510420.0072062578,120235680.00000002,31201076.599768469,2100227.074136447,56592651.690264519,23901022.231227008,19037841.935864327,398127.60562088116,0.0,24724080.85863154,0.0,4358152.263464601,0.0 
 10/11  14:00:00,21555884.10615505,21.0,24.0,19.0,26.0,146173987.9953032,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014837250639862717,7189578.071555283,117497494.78179163,304389.8475382066,90176760.0,27016344.934253429,2093217.283687016,44612848.52819081,20486627.952857328,19061115.953981289,237424.08107980118,0.0,24724080.858631486,0.0,4197448.738923511,0.0 
 10/11  15:00:00,21559195.727603008,21.0,24.0,19.0,26.0,146133653.65165047,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01483655582946288,7149243.72790324,147472559.50167299,216395.1189911666,120235680.00000002,27020484.382681803,1974812.7351975996,36452631.87494427,20486641.858382308,18753217.291306799,168788.19281310994,0.0,24724080.858631433,0.0,4128812.85065682,0.0 
 10/11  16:00:00,19897454.743014065,21.0,24.0,19.0,26.0,172991426.83949477,0.0,149378.34484249267,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014832755234060764,6892918.570908846,205296867.4830932,0.0,180353520.0,24943347.483093189,451938.373644487,40429815.416614968,20486638.94146478,17210377.120955104,0.0,762732.1742030872,24724080.8586315,0.0,3960024.657843729,762732.1742030946 
 10/11  17:00:00,28252948.752167964,21.0,24.0,19.0,26.0,172933084.35425533,0.0,59098.51259593641,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01977824362544182,6924855.912970437,215741037.2313637,0.0,180353520.0,35387517.23136375,830944.1086063166,50172195.31524948,27315522.763140814,17508071.057345708,0.0,305957.8357252746,24724080.858631504,0.0,3960024.657843707,305957.8357252746 
 10/11  18:00:00,38351637.465392868,21.0,24.0,19.0,26.0,192295399.95409815,0.0,1153250.7951262673,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027198004398036735,6901419.222863231,228364159.10067678,0.0,180353520.0,48010639.100676808,151601.9704405604,64883197.87064032,37558751.64498981,17529424.23369113,0.0,6084717.291205429,24724080.858631474,0.0,3960024.6578437217,6084717.291205432 
 10/11  19:00:00,41734701.81098333,21.0,24.0,19.0,26.0,164696863.376472,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029668525353884664,7420853.43789281,173136037.99354524,660968.5334092319,120235680.00000002,52239389.460136,2263932.151372702,61772932.96593355,40973277.897234309,19579843.787373514,515555.45605920089,0.0,24724080.858631448,0.0,4475580.113902888,0.0 
 10/11  20:00:00,34977517.84228586,21.0,24.0,19.0,26.0,164613053.42016689,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02472401272279535,7337043.48653221,164363704.26134507,334954.8287325265,120235680.00000002,43793069.43261254,1748689.371512203,62187274.521393317,34144401.7596077,19240383.67794624,261264.76641137067,0.0,24724080.858631504,0.0,4221289.424255075,0.0 
 10/11  21:00:00,38357731.571856219,21.0,24.0,19.0,26.0,164299353.00509648,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027197918026511684,7023343.068987897,138463702.96145389,268686.37193709009,90176760.0,48018256.58951679,1870171.4607484306,50080578.4774097,37558754.8670547,17958211.508268268,209575.3701109302,0.0,24724080.858631437,0.0,4169600.0279546489,0.0 
 10/11  22:00:00,31615597.326509708,21.0,24.0,19.0,26.0,163814946.6455653,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022251305113505757,6538936.714403345,114793338.90372266,15084750.543747098,60117840.00000001,39590748.35997556,2320558.6178642117,42226486.94360252,30729916.835216866,16126758.690980412,11766105.424122736,0.0,36020909.32296718,0.0,4429301.617630692,0.0 
 10/11  23:00:00,18219313.440008128,21.0,24.0,19.0,26.0,166509191.47133733,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012361218708251725,9233181.550065436,86908027.22039384,34003396.64673728,30058920.000000005,22845710.573656549,2318267.639854612,31345887.52609635,17072170.944120509,19470226.968793423,26522649.384455079,0.0,50769608.0366495,0.0,4437146.864280529,0.0 
 10/11  24:00:00,14893708.43849912,21.0,24.0,19.0,26.0,102675646.48210657,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009893314928376883,6032768.756121926,99013278.76979807,68300927.7354834,12023568.0,18688783.034314705,2879674.3230307495,949423.4873049503,13657756.971432254,14900098.68234071,53274723.633677039,0.0,77611682.67226248,0.0,4347146.477889199,0.0 
 10/12  01:00:00,0.0,15.6,30.0,15.6,30.0,57681274.12178181,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5696270.057508709,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14221871.047172677,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  02:00:00,1647587.2736984492,15.6,30.0,15.6,30.0,57648965.02028763,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5663960.956014531,14155013.095974572,0.0,12023568.0,2131445.095974571,0.0,0.0,0.0,14108873.378020419,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  03:00:00,0.0,15.6,30.0,15.6,30.0,57589542.14540094,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5604538.081127836,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13902701.709342713,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  04:00:00,0.0,15.6,30.0,15.6,30.0,57979352.9650131,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5994348.900740001,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15754100.640293463,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  05:00:00,1647653.8836033229,21.0,24.0,19.0,26.0,102816177.36260857,0.0,55803.457588197445,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6117496.18892905,182012074.06294877,149821625.70616964,30058920.000000005,2131528.3567790978,13676569.406282429,217051.95797657796,0.0,15860807.036867505,116860868.05081234,315444.9219327895,141584948.90944354,0.0,3960024.657843718,315444.9219327907 
 10/12  06:00:00,11568532.842984356,21.0,24.0,19.0,26.0,164044242.39246363,0.0,119575.32982188872,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007423727619903378,6648657.146307383,204280801.69196225,129630569.44966004,60117840.00000001,14532392.242302208,71362.84901922518,4030337.093870821,10272299.056308169,17397231.67711176,101111844.17073483,684851.4983099208,125835925.02936591,0.0,3960024.6578437106,684851.4983099059 
 10/12  07:00:00,41740716.12806721,21.0,24.0,19.0,26.0,172703227.8327316,0.0,151366.63391895806,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02968898286165206,6602731.260212999,230197136.84130637,87773469.62716618,90176760.0,52246907.21414016,0.0,30029399.410260839,41089205.054449509,17372353.226414648,68463306.30918962,862970.7271758871,93187387.16782175,0.0,3960024.6578437297,862970.7271758907 
 10/12  08:00:00,38358799.737557608,21.0,24.0,19.0,26.0,172730037.4996632,0.0,70874.2981159341,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02721307905525673,6710033.265423508,235475729.8959638,67220458.12460226,120235680.00000002,48019591.7713615,39683.12798902189,34909783.37135811,37665064.78045466,17742909.04215213,52431957.337189767,396401.72101516966,77156038.1958201,0.0,3960024.657843718,396401.72101516966 
 10/12  09:00:00,31616322.373748024,21.0,24.0,19.0,26.0,145838062.01626636,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022266554115181134,6853652.085089141,161995330.33686615,32226915.685003584,90176760.0,39591654.65186257,1724485.584559207,38147433.94789752,30816846.343577755,17986402.926007719,25136994.234302798,0.0,49613430.82950084,0.0,4207668.92127736,0.0 
 10/12  10:00:00,28255815.486614158,21.0,24.0,19.0,26.0,172967249.63308398,0.0,102371.27766586453,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01979409630421775,6915748.426713345,194375897.05181108,8690196.4702413,150294600.0,35391100.58156978,557326.4680979137,36032968.306975718,27392803.239955807,17840245.891841566,6778353.246788214,524795.0758149356,31502434.105419443,0.0,3960024.6578437297,524795.075814932 
 10/12  11:00:00,31616339.807067876,21.0,24.0,19.0,26.0,175669884.9789226,0.0,142999.83047345413,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02226583782436539,9577755.217272647,189886276.44309975,0.0,150294600.0,39591676.44309976,280599.87022100106,47068374.92377732,30816863.04642571,20764430.90551863,0.0,704353.4814170254,24724080.858631474,0.0,3960024.6578437306,704353.4814170355 
 10/12  12:00:00,28256713.361214609,21.0,24.0,19.0,26.0,173574119.27632667,0.0,363436.65010411958,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019793864515111487,7261552.69751798,185686822.9035689,0.0,150294600.0,35392222.90356888,146619.31724212046,58243657.442584749,27392800.088947178,18936584.249527635,0.0,1783826.705712147,24724080.858631486,0.0,3960024.6578437157,1783826.7057121394 
 10/12  13:00:00,23242682.464142667,21.0,24.0,19.0,26.0,146047311.5845072,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01731895052110416,7062901.658277603,150143145.6335665,782662.6760500055,120235680.00000002,29124802.95751646,2537674.8638162596,58774887.34885264,23968688.915227459,18577842.233314165,610476.8873190043,0.0,24724080.85863146,0.0,4570501.545162698,0.0 
 10/12  14:00:00,21557001.009234437,21.0,24.0,19.0,26.0,145912002.8004778,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01484138706621976,6927592.876725777,131300203.84323451,14105702.806567433,90176760.0,27017741.036667088,2667575.638848704,51203227.58006932,20544598.84361163,18368403.547975974,11002448.189122597,0.0,34918008.63588227,0.0,4768545.069715734,0.0 
 10/12  15:00:00,21555444.91986361,21.0,24.0,19.0,26.0,145811583.35643504,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014842766720084916,6827173.432681604,190671286.1079921,43419810.146208,120235680.00000002,27015795.961784074,1247427.253168934,36091213.81986676,20544602.48206542,18006765.79824304,33867451.91404224,0.0,58446525.60061923,0.0,4105031.829898886,0.0 
 10/12  16:00:00,21556667.614652419,21.0,24.0,19.0,26.0,172630594.64954866,0.0,92537.05407199932,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014843971890055732,6588927.671722022,239475308.0489424,32104463.747611848,180353520.0,27017324.30133056,173366.65134343276,41292228.92944297,20544602.98949396,16478615.209236563,25041481.72313724,498442.56823666536,49765562.58176885,0.0,3960024.657843703,498442.56823666536 
 10/12  17:00:00,28251932.338795969,21.0,24.0,19.0,26.0,172532402.7946183,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019792526971486373,6583272.865915098,243838757.972091,28098991.23338511,180353520.0,35386246.73870587,487803.94374205937,53569183.415327999,27392802.5424794,16679653.973566743,21917213.162040388,0.0,46641294.020671609,0.0,3960024.6578437185,0.0 
 10/12  18:00:00,38353033.73935993,21.0,24.0,19.0,26.0,190810398.56585983,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027214477700377747,6569668.629734691,244293582.82888849,15927678.418800787,180353520.0,48012384.410087738,252205.31631536506,69958150.43474949,37665010.10772908,16771714.348509007,12423589.166664612,0.0,37147670.02529585,0.0,3960024.657843718,0.0 
 10/12  19:00:00,41738524.007095109,21.0,24.0,19.0,26.0,164322563.5188129,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029688641669883364,7046553.580213595,201217781.94855685,28737934.833747277,120235680.00000002,52244167.11480954,1343296.428099764,64615449.129896018,41089202.32606463,18771510.212730759,22415589.17032288,0.0,46780610.9558272,0.0,4319083.730970945,0.0 
 10/12  20:00:00,34981812.309740658,21.0,24.0,19.0,26.0,164261842.5235397,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024740591839886699,6985832.58988845,191378056.6486608,27343939.233373967,120235680.00000002,43798437.415286827,760570.266766863,63607542.8065404,34241004.17681644,18420499.352936575,21328272.602031698,0.0,46052353.460663218,0.0,3960024.6578437259,0.0 
 10/12  21:00:00,38358267.84931885,21.0,24.0,19.0,26.0,163981565.88831566,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027215771258287177,6705555.952189237,192678210.0514707,54482523.127818528,90176760.0,48018926.92365213,810626.0149795238,44182360.91700021,37665054.1363022,17259711.293381968,42496368.03969846,0.0,67220448.89833059,0.0,3960024.657843703,0.0 
 10/12  22:00:00,31615932.670109154,21.0,24.0,19.0,26.0,163533543.26409648,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02226647681857533,6257533.332919356,183688522.30724145,83979514.77570372,60117840.00000001,39591167.53153774,1058799.768297663,31938738.99976234,30816857.91210452,15526649.674247181,65504021.5250489,0.0,89998277.61602125,0.0,4189849.425503886,0.0 
 10/12  23:00:00,18219919.95011115,21.0,24.0,19.0,26.0,166210497.14570863,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012369243229087873,8934487.22442876,175613456.0078561,122708067.31092602,30058920.000000005,22846468.696930063,1077057.775661414,18711999.892682434,17120476.65452829,18936715.42442755,95712292.5025223,0.0,120103561.45108176,0.0,4292836.567914962,0.0 
 10/12  24:00:00,14890790.561496733,21.0,24.0,19.0,26.0,102285384.80193937,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.00989892665110893,5642507.075949105,220019092.19056494,189310388.43344105,12023568.0,18685135.7571239,23886224.71806168,0.0,13696400.468990127,14129038.570433887,147662102.978084,0.0,171804424.73304234,0.0,4541783.761520482,0.0 
 10/13  01:00:00,0.0,15.6,30.0,15.6,30.0,57204121.310844499,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5219117.246571397,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12981525.263274573,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  02:00:00,1647523.4153556403,15.6,30.0,15.6,30.0,57121514.485892448,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5136510.421619345,14154933.274557502,0.0,12023568.0,2131365.2745575,0.0,0.0,0.0,12626652.597731336,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  03:00:00,0.0,15.6,30.0,15.6,30.0,57040038.995721418,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5055034.931448313,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12300738.531534467,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  04:00:00,1647540.5299207827,15.6,30.0,15.6,30.0,59344269.45006018,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7359265.385787082,14154954.66735885,0.0,12023568.0,2131386.66735885,0.0,0.0,0.0,22191643.75043246,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  05:00:00,0.0,21.0,24.0,19.0,26.0,104331478.48830256,0.0,84819.48046094057,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7603781.291750286,286651902.0591781,256520982.05917809,30058920.000000005,72000.0,36374842.36654437,895744.8156928126,0.0,22693595.59386999,200086366.0061589,542424.5452875095,223393552.55786119,0.0,5376918.964773689,542424.5452875119 
 10/13  06:00:00,11568571.94991448,21.0,24.0,19.0,26.0,164512359.2628158,0.0,89667.97976344628,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007427519551998414,7146681.366714205,308283622.5068777,233633341.38183845,60117840.00000001,14532441.125039254,12923457.621036699,1659689.347859872,10301605.292254528,20133298.59354565,182234006.277834,578650.788003063,206958087.1364677,0.0,3960024.657843718,578650.7880030703 
 10/13  07:00:00,41737396.491799067,21.0,24.0,19.0,26.0,172358339.80129255,0.0,126288.10389723775,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029707677035867239,6282921.7587769399,327043831.4751789,184624313.72780264,90176760.0,52242757.74737623,0.0,17412814.727205438,41206421.87915826,16612136.537465442,144006964.70768608,801203.4800759591,168731045.56631948,0.0,3960024.657843718,801203.4800759628 
 10/13  08:00:00,38357920.49024393,21.0,24.0,19.0,26.0,172503403.58429963,0.0,84391.78915832113,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027230750431668096,6469881.858999874,294517269.5764333,126263096.84340328,120235680.00000002,48018492.73302999,0.0,27508390.036954334,37772498.57002032,17109720.615817608,98485215.53785455,495968.35380635669,123209296.39648625,0.0,3960024.6578437106,495968.3538063492 
 10/13  09:00:00,31617009.24870436,21.0,24.0,19.0,26.0,145649476.61161138,0.0,23363.455264576623,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022281019004217724,6641703.2251551239,204717927.08795119,74948653.85865058,90176760.0,39592513.22930059,1011773.5830346759,33872228.73843662,30904764.031859816,17479640.654666,58459950.00974745,132813.65251516368,82944890.42975983,0.0,4199165.096463337,132813.65251515626 
 10/13  10:00:00,28257471.93937146,21.0,24.0,19.0,26.0,172868886.61218599,0.0,134389.925578116,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01980556826417906,6785366.75789163,214344113.96167089,28656342.85336046,150294600.0,35393171.10831043,153467.45247379843,36326941.675309289,27470948.901824118,17481660.199593136,22351947.425621164,700675.3217278768,47076028.284252498,0.0,3960024.6578437106,700675.3217278731 
 10/13  11:00:00,31617705.10431542,21.0,24.0,19.0,26.0,175522167.35914583,0.0,91050.74956922732,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022280765533703129,9481986.67838516,189887983.03234447,0.0,150294600.0,39593383.03234446,428623.0869650051,51759332.05808223,30904734.393452646,20492465.254753248,0.0,454121.57852305416,24724080.858631486,0.0,3960024.6578437329,454121.57852303926 
 10/13  12:00:00,28256491.783221734,21.0,24.0,19.0,26.0,173145293.12176726,0.0,55260.61917942978,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019805388097934995,7140902.573871747,185686545.9363222,0.0,150294600.0,35391945.93632224,591490.5668462142,63488870.47126467,27470947.816871689,18573026.625096576,0.0,273250.15188268458,24724080.85863148,0.0,3960024.6578437329,273250.15188268458 
 10/13  13:00:00,24904468.55422771,21.0,24.0,19.0,26.0,146040482.00006593,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017329633611274356,7056072.073825667,151938548.9272751,500872.6893674679,120235680.00000002,31201996.23790761,2131466.3980500015,57135188.61691099,24037033.574734134,18355595.726013379,390680.697706625,0.0,24724080.858631486,0.0,4350705.355550353,0.0 
 10/13  14:00:00,21558228.70603496,21.0,24.0,19.0,26.0,146039064.49367709,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014855489413135035,7054654.56991094,117454298.71150974,258263.08289991256,90176760.0,27019275.62860983,2065853.5407240825,48987383.45514594,20603212.781332505,18344357.603756317,201445.20466193179,0.0,24724080.858631459,0.0,4161469.862505644,0.0 
 10/13  15:00:00,21561971.394114648,21.0,24.0,19.0,26.0,145921914.79904414,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014855597489871232,6937504.875277868,147559968.36937908,300334.4692539571,120235680.00000002,27023953.9001251,1984364.5752077392,46980517.859128888,20603207.35298289,17915944.303701786,234260.88601808658,0.0,24724080.858631497,0.0,4194285.543861791,0.0 
 10/13  16:00:00,21559900.226463085,21.0,24.0,19.0,26.0,172597534.78417094,0.0,60646.5227342155,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014854852850450358,6587758.337671178,212621916.02477635,5247031.035193972,180353520.0,27021364.989582369,477005.3325564546,53721775.90690427,20603212.477356327,16248528.10249974,4092684.207451298,309604.8856596064,28816765.066082837,0.0,3960024.657843718,309604.8856596064 
 10/13  17:00:00,28254038.69542455,21.0,24.0,19.0,26.0,172487558.0745474,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01980538069849756,6538428.14583135,225241219.68089993,9498820.046262909,180353520.0,35388879.63463701,608140.6040921407,63847660.55697133,27470950.230307647,16339243.824218555,7409079.636085071,0.0,32133160.494716739,0.0,3960024.657843718,0.0 
 10/13  18:00:00,38358494.58627519,21.0,24.0,19.0,26.0,190759412.34123869,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027229935294108576,6518682.40509806,232872363.12035809,4499632.780877098,180353520.0,48019210.33948099,367494.84793456867,76238122.76057984,37772491.63520737,16429420.278826908,3509713.5690841369,0.0,28233794.427715579,0.0,3960024.657843703,0.0 
 10/13  19:00:00,41738227.384795349,21.0,24.0,19.0,26.0,163689970.9942691,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02970706967624354,6413961.055651395,214070850.06862069,41591373.72466519,120235680.00000002,52243796.34395549,1275352.7324428438,66451745.82677506,41206424.70188619,16262702.747572195,32441271.505238847,0.0,56748451.907698858,0.0,4376925.114015885,0.0 
 10/13  20:00:00,34983185.4097375,21.0,24.0,19.0,26.0,163624796.99868054,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024755995433665354,6348787.06501388,217324758.45874376,53288924.70096026,120235680.00000002,43800153.757783468,676830.0777688851,62810626.38366571,34338687.35725447,16011492.44954656,41565361.26674901,0.0,66012565.20041758,0.0,4236901.5828063129,0.0 
 10/13  21:00:00,38357143.491060618,21.0,24.0,19.0,26.0,163461518.2496956,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027232060149119245,6185508.313552883,225167134.94759805,86972853.44515668,90176760.0,48017521.502441357,518626.899937517,41711885.451615739,37772464.140696439,15352689.36189644,67838825.68722221,0.0,92452613.43661008,0.0,4070317.767087972,0.0 
 10/13  22:00:00,31613681.572188494,21.0,24.0,19.0,26.0,163425781.69033537,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022281379349162517,6149771.759143339,202921376.64972336,103215182.93730599,60117840.00000001,39588353.712417338,620309.5434494004,30237092.88116012,30904755.487843515,15160832.79032017,80507842.69109868,0.0,105102022.42241359,0.0,4089925.785159416,0.0 
 10/13  23:00:00,18219073.385126119,21.0,24.0,19.0,26.0,166159900.65710543,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012378133096242784,8883890.735816636,178669609.4059612,125765278.89522538,30058920.000000005,22845410.510735807,959819.2045110827,18528445.293370423,17169304.05459426,18640781.27275479,98096917.53827578,0.0,122514005.00203534,0.0,4267018.052717333,0.0 
 10/13  24:00:00,14894122.71330398,21.0,24.0,19.0,26.0,102247844.68473529,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.00990606440705297,5604966.958737886,219235254.65519176,188522385.78717629,12023568.0,18689300.86801546,23632159.66318062,0.0,13735469.652986415,13895411.319662119,147047460.91399754,0.0,171203295.5922599,0.0,4528270.83821121,0.0 
 10/14  01:00:00,0.0,15.6,30.0,15.6,30.0,57152699.67459826,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5167695.610325164,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12679605.601041004,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  02:00:00,1647625.4705622229,15.6,30.0,15.6,30.0,57074488.21350855,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5089484.149235441,14155060.84115022,0.0,12023568.0,2131492.8411502207,0.0,0.0,0.0,12288625.112670578,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  03:00:00,0.0,15.6,30.0,15.6,30.0,56948918.1314935,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4963914.067220405,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11940236.985966759,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  04:00:00,0.0,15.6,30.0,15.6,30.0,57353036.08743155,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5368032.02315845,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13755670.976446722,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  05:00:00,1647667.1990287712,21.0,24.0,19.0,26.0,102380555.2842964,0.0,61122.32820541203,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5676555.239999664,311752696.3064714,279562231.30572566,30058920.000000005,2131545.00074575,41991857.63901562,1043405.9124603435,0.0,14534288.806563203,218058540.41846598,404057.66000544387,241169620.80456678,0.0,5573025.130375109,404057.6600054444 
 10/14  06:00:00,11569168.679310188,21.0,24.0,19.0,26.0,163608916.51248337,0.0,81764.3189492148,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007432465001888605,6251142.277191032,330520581.06559738,255869554.04293723,60117840.00000001,14533187.022660118,17876325.9659821,1902941.818716626,10331226.588914453,16411865.957055428,199578252.15349103,543299.1132510828,224302333.01212425,0.0,3960024.657843723,543299.1132510828 
 10/14  07:00:00,9916717.544410792,21.0,24.0,19.0,26.0,172181960.9419765,0.0,68839.19879944768,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00743268606959371,6163991.82683369,316470372.024892,213825949.8095866,90176760.0,12467662.215305338,0.0,19165020.222872326,10331222.842197478,16346493.076823093,166784240.85147757,456229.3278916804,191508321.7101081,0.0,3960024.6578437255,456229.3278916804 
 10/14  08:00:00,11569908.935084189,21.0,24.0,19.0,26.0,172328116.70976789,0.0,93631.3342927581,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007430733258721922,6285355.459133694,312680987.4942211,177911195.16936434,120235680.00000002,14534112.324856772,0.0,26939433.204277778,10331221.38648488,16709723.75910851,138770732.23210419,595981.2604396194,163494813.0907359,0.0,3960024.6578437185,595981.2604396341 
 10/14  09:00:00,34983376.19122826,21.0,24.0,19.0,26.0,145486860.69177074,0.0,78816.76863936673,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02477209561516241,6423633.989448639,279889198.7350507,145912046.50491933,90176760.0,43800392.230131398,74233.63131718143,23070962.206855038,34437424.08602532,17043309.914834374,113811396.27383709,477590.0360534156,138257383.1264799,0.0,4238118.663832077,477590.0360534007 
 10/14  10:00:00,31610446.55876887,21.0,24.0,19.0,26.0,172509662.7300247,0.0,76611.68815875604,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022297824904393115,6483921.110657414,317306355.9998938,127427445.97768259,150294600.0,39584310.02221118,0.0,20369917.98144458,30993600.659033315,17092758.893400659,99393407.8625924,450632.7171743029,124117488.72122433,0.0,3960024.657843718,450632.7171743029 
 10/14  11:00:00,34983025.00442102,21.0,24.0,19.0,26.0,175113250.53624324,0.0,50648.57529469402,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024774113043767637,9113472.027263757,290952586.498321,96858033.24338655,150294600.0,43799953.254934448,0.0,38922056.0751055,34437420.98258251,19971126.21143753,75549265.92984152,293494.17256819797,100273346.78847319,0.0,3960024.6578437255,293494.1725682054 
 10/14  12:00:00,36653352.762798439,21.0,24.0,19.0,26.0,172638640.02933774,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024773113051488047,6689510.095653947,272255295.5093424,76072872.090821,150294600.0,45887823.418521407,0.0,46758123.52274509,34437423.917141769,17756495.164604699,59336840.230840388,0.0,84060921.08947134,0.0,3960024.657843703,0.0 
 10/14  13:00:00,31616515.945424089,21.0,24.0,19.0,26.0,145578127.30402453,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02229360040755326,6593717.372820286,231642708.43245257,71815131.82057652,120235680.00000002,39591896.61187607,923288.8620063824,45509693.60962094,30993670.89887462,17445886.553855517,56015802.82004968,0.0,80456620.98021773,0.0,4243287.356308212,0.0 
