Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 10/14  14:00:00,28256905.36766291,21.0,24.0,19.0,26.0,145569863.22975616,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01981875773296413,6585453.301026741,211614061.65343056,86044838.74634582,90176760.0,35392462.907084729,487876.80135286468,38397533.042810957,27549939.16807043,17476965.15930835,67114974.22214975,0.0,91839055.08078222,0.0,3960024.657843718,0.0 
 10/14  15:00:00,28257815.95273453,21.0,24.0,19.0,26.0,145528831.91196779,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019818046796564318,6544421.983239089,242793827.25467567,87164546.13780368,120235680.00000002,35393601.116871949,164759.70000913403,35790273.25939806,27549938.804288258,17201935.825156854,67988345.98748687,0.0,92712426.84611857,0.0,3960024.657843718,0.0 
 10/14  16:00:00,24905046.45003245,21.0,24.0,19.0,26.0,172326080.1441297,0.0,67643.66559232216,40372104.38563864,0.0,96892920.0,28684105.52327201,0.017339825160401363,6309306.552286841,290398035.8806055,78841797.28661995,180353520.0,31202718.59398553,0.0,40406139.285656798,24106138.24281376,15739281.886523253,61496601.88356356,381292.6557322479,86220682.74219504,0.0,3960024.6578437255,381292.6557322405 
 10/14  17:00:00,28253721.681790439,21.0,24.0,19.0,26.0,172267928.40349526,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019819330027079985,6318798.47476525,308611525.1791766,92869521.80407895,180353520.0,35388483.37509765,0.0,36764061.92921741,27549939.960950156,15933066.006055892,72438227.00718159,0.0,97162307.86581177,0.0,3960024.657843733,0.0 
 10/14  18:00:00,38358426.51277224,21.0,24.0,19.0,26.0,190506662.70729066,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027247626252287786,6265932.7711323429,324197032.182428,95824386.93321449,180353520.0,48019125.24921352,0.0,55304922.08599238,37881105.131609659,15979248.921130758,74743021.8079073,0.0,99467102.66653967,0.0,3960024.657843718,0.0 
 10/14  19:00:00,38355888.78648747,21.0,24.0,19.0,26.0,163955702.54150499,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027250887734781214,6679692.605343444,288402583.6958692,120150950.54444714,120235680.00000002,48015953.15142208,341086.6887256685,57894283.93649702,37881082.9806086,17959862.33175543,93717741.42466879,0.0,118021668.3001951,0.0,4380178.640948657,0.0 
 10/14  20:00:00,34985736.68440795,21.0,24.0,19.0,26.0,163804855.52602009,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0247736373872864,6528845.592335783,335759682.7007357,171720659.9099993,120235680.00000002,43803342.79073635,0.0,41008209.19616943,34437423.212925549,17527124.282773325,133942114.72979945,0.0,158383180.86398859,0.0,4243039.382286083,0.0 
 10/14  21:00:00,38358597.294666107,21.0,24.0,19.0,26.0,163483098.78502149,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027253868503382823,6207088.848856966,341806243.89360979,203610145.1710711,90176760.0,48019338.72253867,0.0,33824332.966874297,37881158.873694259,16317941.53531215,158815913.23343546,0.0,183435544.08017565,0.0,4064474.6697359087,0.0 
 10/14  22:00:00,28716204.180895267,21.0,24.0,19.0,26.0,163064047.5936605,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019818570766240549,5788037.664931303,316797240.19884499,220712824.64619763,60117840.00000001,35966575.55264734,0.0,25091214.261742057,27549939.658060586,14530614.60299518,172156003.22403414,0.0,196706634.1431315,0.0,4133474.5973784297,0.0 
 10/14  23:00:00,21100999.857776707,21.0,24.0,19.0,26.0,165929112.16048686,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.014861820728552512,8653102.23671439,301196106.44741299,244689436.05714134,30058920.000000005,26447750.390271587,0.0,10647190.507012645,20662454.525163376,17996319.80814132,190857760.12457029,0.0,215333753.33707554,0.0,4208112.303970256,0.0 
 10/14  24:00:00,14890117.92794271,21.0,24.0,19.0,26.0,101877447.03333128,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009906282118448077,5234569.307333665,359783199.5428416,329075336.5617399,12023568.0,18684294.981101689,50033761.77265206,380759.1589630148,13774969.577209998,13151138.117074589,256678762.51815716,0.0,280941223.65091159,0.0,4421644.383720957,0.0 
 10/15  01:00:00,1647644.6074553412,15.6,30.0,15.6,30.0,56726083.64603137,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4741079.581758273,14155084.761813675,0.0,12023568.0,2131516.761813674,0.0,0.0,0.0,11598540.160103325,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  02:00:00,0.0,15.6,30.0,15.6,30.0,56675014.81118251,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4690010.7469094,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11152852.661743552,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  03:00:00,1647587.1924722356,15.6,30.0,15.6,30.0,56694106.43623327,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4709102.371960161,14155012.994443728,0.0,12023568.0,2131444.994443727,0.0,0.0,0.0,11042945.423122986,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  04:00:00,0.0,15.6,30.0,15.6,30.0,57236539.09537734,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5251535.031104241,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13183651.817072418,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  05:00:00,0.0,21.0,24.0,19.0,26.0,102330794.68967682,0.0,40140.86757119332,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5647776.106014302,315532765.39834997,285401845.39834997,30058920.000000005,72000.0,50698935.45283799,740609.2355934321,0.0,14287738.169127744,222613439.41071297,265101.9662063716,244971406.98280595,0.0,6326137.944382539,265101.96620637227 
 10/15  06:00:00,11570434.174508706,21.0,24.0,19.0,26.0,163667188.7753888,0.0,113759.03737977208,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007434851687952245,6277419.821663543,315616244.5425371,240963635.68083135,60117840.00000001,14534768.861705717,20265032.28989522,1836326.8977628877,10361142.172865652,16320769.262981425,187951635.83104847,737961.9448227092,212675716.68968088,0.0,3960024.6578437157,737961.9448227118 
 10/15  07:00:00,11568207.489593186,21.0,24.0,19.0,26.0,172246094.21158535,0.0,78083.86744647962,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007434872428180913,6218880.427793359,296518582.0772318,191809836.51896797,90176760.0,14531985.558263917,0.0,17719252.408703947,10361142.816529816,16348935.222241909,149611672.484795,500703.22861164886,174335753.34342737,0.0,3960024.657843714,500703.22861165626 
 10/15  08:00:00,11568116.040985562,21.0,24.0,19.0,26.0,172355136.28836919,0.0,87392.75155101,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007437913958071142,6318613.620469572,303850069.3115216,169082518.06185273,120235680.00000002,14531871.249668854,0.0,23088376.440662397,10361147.503782388,16722137.89581394,131884364.08824513,546358.5142762878,156608444.9468783,0.0,3960024.657843718,546358.5142762878 
 10/15  09:00:00,9916742.241615044,21.0,24.0,19.0,26.0,145389150.47787807,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007437450336747941,6404740.561529971,274508213.76177719,171863760.67555104,90176760.0,12467693.086226102,249436.2601385672,4546131.016236635,10361151.785494212,16967950.2383752,134053733.32692981,0.0,158633053.1912971,0.0,4104785.6521096897,0.0 
 10/15  10:00:00,36653926.84556395,21.0,24.0,19.0,26.0,172484503.21979187,0.0,113262.05597056075,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024791244906982647,6422111.230119374,354110841.7132026,157927700.70481209,150294600.0,45888541.00839053,0.0,11966922.973642679,34537181.91575874,16984435.429106136,123183606.54975343,683458.7212499593,147907687.40838496,0.0,3960024.657843718,683458.721249963 
 10/15  11:00:00,34985074.91771121,21.0,24.0,19.0,26.0,175048019.81231309,0.0,20667.229873779543,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02478662022461887,9078222.648742039,347060548.18452748,152963432.58649896,150294600.0,43802515.59802853,0.0,18851140.60059063,34537184.93721967,19977506.170307209,119311477.41746918,125351.10469846567,144035558.27610079,0.0,3960024.657843718,125351.10469845825 
 10/15  12:00:00,28254107.544145936,21.0,24.0,19.0,26.0,172573802.45428125,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01983066272353619,6624672.525539872,317627956.9234559,131944391.22954673,150294600.0,35388965.69390918,0.0,33637097.83480921,27629747.774194078,17881134.066094895,102916625.15904644,0.0,127640706.0176763,0.0,3960024.6578437255,0.0 
 10/15  13:00:00,28256561.743305115,21.0,24.0,19.0,26.0,145542425.34976185,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0198304946352651,6558015.421020716,269759403.9353163,114131690.55054569,120235680.00000002,35392033.3847706,337280.5757893213,32734061.394185179,27629748.72262744,17575515.317575024,89022718.62942565,0.0,113591767.86608939,0.0,4115056.27981136,0.0 
 10/15  14:00:00,21558995.0966601,21.0,24.0,19.0,26.0,145601608.08936773,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014873967018582327,6617198.165583111,222282784.33812345,105085790.73937159,90176760.0,27020233.59875183,486961.7744640076,24403604.38989027,20722311.413012014,17663425.316108198,81966916.77670984,0.0,106690997.63534273,0.0,3960024.6578437106,0.0 
 10/15  15:00:00,21558229.91767098,21.0,24.0,19.0,26.0,145590376.6473513,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014874010688221253,6605966.723566635,245457813.6041831,98202856.46105694,120235680.00000002,27019277.14312618,340552.2257974873,20731906.691197535,20722311.563678355,17404925.31906996,76598228.03962441,0.0,101322308.8982558,0.0,3960024.6578437259,0.0 
 10/15  16:00:00,21559158.091143397,21.0,24.0,19.0,26.0,172421357.88597317,0.0,89855.52258242603,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014874112200528176,6382372.43960593,291908021.33528009,84534063.99728194,180353520.0,27020437.337998094,0.0,29500475.41698124,20722303.618326766,15990375.675526036,65936569.91787992,504414.1998970137,90660650.77651109,0.0,3960024.6578437106,504414.1998970064 
 10/15  17:00:00,28255239.334347637,21.0,24.0,19.0,26.0,172391994.18146665,0.0,48633.261398243965,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019830221992704429,6394230.991327511,304700421.02316609,88956520.61829266,180353520.0,35390380.40487337,0.0,34348104.79395197,27629748.712747024,16254554.397134677,69386086.08226829,277522.9800096125,94110166.94090037,0.0,3960024.657843703,277522.98000959769 
 10/15  18:00:00,34987494.045069519,21.0,24.0,19.0,26.0,190622042.40532834,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02478834113775525,6381312.471629296,311081194.51482096,86922135.06485197,180353520.0,43805539.449968967,0.0,44587012.439528468,34537184.53468346,16337507.604422454,67799265.35058454,0.0,92523346.20921448,0.0,3960024.6578437185,0.0 
 10/15  19:00:00,34984986.87016383,21.0,24.0,19.0,26.0,164100629.70728658,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024790576225721826,6824619.7735853609,264247056.2050893,100208970.66441103,120235680.00000002,43802405.54067826,779899.834851222,44380220.19786689,34537186.16299482,18291344.245512867,78162997.1182406,0.0,102492516.41340569,0.0,4354586.221311155,0.0 
 10/15  20:00:00,28254920.818444045,21.0,24.0,19.0,26.0,164017323.84287677,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019832574825335394,6741313.914133539,259824120.1369061,104198457.86937335,120235680.00000002,35389982.26753273,232039.82465282095,45873643.606725748,27629747.121766464,17935908.017205646,81274797.1381112,0.0,105763401.226388,0.0,4195501.428198509,0.0 
 10/15  21:00:00,36653330.367214959,21.0,24.0,19.0,26.0,163743821.6705454,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024790857150301158,6467811.736843875,274252538.1774669,138187982.7528948,90176760.0,45887795.424572128,49056.90882607996,23492860.653886554,34537184.894443538,16790887.734540956,107786626.54725795,0.0,132510707.40589026,0.0,3960024.6578437259,0.0 
 10/15  22:00:00,28255836.45345381,21.0,24.0,19.0,26.0,163301982.78891308,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019830190067411929,6025972.86017225,262667666.46825028,167158699.6786272,60117840.00000001,35391126.7896231,245924.2146780198,11434822.486329738,27629748.480762595,14970073.537284418,130383785.74932921,0.0,154876804.6131055,0.0,4191086.6526994977,0.0 
 10/15  23:00:00,13235647.001054226,21.0,24.0,19.0,26.0,166088991.68584425,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.00991635012328451,8812981.767017249,215997144.347246,169321978.86567975,30058920.000000005,16616245.481566277,278885.5838937852,10147802.503057762,13814874.208540095,18400076.30995847,132071143.5152302,0.0,156601246.30701906,0.0,4154002.7246863755,0.0 
 10/15  24:00:00,18221020.5800581,21.0,24.0,19.0,26.0,102193642.4866711,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012393871580804092,5550764.758185901,245763983.48975835,210892571.03144504,12023568.0,22847844.458313336,29443401.403388204,0.0,17268576.313729329,13782085.688976726,164496205.40452714,0.0,188882494.43060608,0.0,4297816.490397774,0.0 
 10/16  01:00:00,1647660.237619491,15.6,30.0,15.6,30.0,57129362.54652817,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5144358.482255064,14155104.299148918,0.0,12023568.0,2131536.299148917,0.0,0.0,0.0,12659927.173144548,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  02:00:00,0.0,15.6,30.0,15.6,30.0,57067346.01804963,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5082341.953776524,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12351220.074907799,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  03:00:00,1647627.683722729,15.6,30.0,15.6,30.0,57010506.75512028,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5025502.690847175,14155063.607548472,0.0,12023568.0,2131495.607548471,0.0,0.0,0.0,12125891.100003386,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  04:00:00,0.0,15.6,30.0,15.6,30.0,57488486.17081011,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5503482.106537016,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14150610.338949327,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  05:00:00,1647644.6346653705,21.0,24.0,19.0,26.0,102577178.60272841,0.0,86711.57111506927,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5847589.315522019,257427694.0436666,225237257.247841,30058920.000000005,2131516.795825567,33125636.04675979,578061.2249591365,0.0,14951410.617557407,175685060.653316,536673.1166802114,199101739.60743929,0.0,5267426.5623511499,536673.1166802144 
 10/16  06:00:00,9916276.535477985,21.0,24.0,19.0,26.0,163809769.47016979,0.0,101095.13678171384,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007440168230414704,6432664.4170372229,268188715.7396387,195603764.77506126,60117840.00000001,12467110.96457741,8708844.49584109,1169666.489588555,10391382.056129555,16813532.767852907,152570936.52454777,619987.9014520373,177295017.38318262,0.0,3960024.6578437106,619987.9014520447 
 10/16  07:00:00,43417887.300708699,21.0,24.0,19.0,26.0,172447297.1015968,0.0,129387.25646581524,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029766443564523898,6368779.906453879,305354538.6036811,160834447.12009818,90176760.0,54343331.4835829,0.0,18338967.767503527,41565529.51460139,16812505.684238506,125450868.75367657,794587.6400359398,150174949.61230759,0.0,3960024.657843711,794587.640035936 
 10/16  08:00:00,38360723.12541513,21.0,24.0,19.0,26.0,172417772.66196365,0.0,29433.142526532338,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027283614724085207,6439209.583242806,321498184.01982417,153240508.0591647,120235680.00000002,48021995.96065944,0.0,20911846.78003929,38101657.55557486,17182548.544327737,119527596.28614849,179717.656463239,144251677.1447804,0.0,3960024.657843733,179717.65646322413 
 10/16  09:00:00,31618525.944639498,21.0,24.0,19.0,26.0,145459335.34338115,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02232679474857548,6474925.412143695,280425065.5333065,150653896.46998508,90176760.0,39594409.06332139,410095.2794313412,18779956.799227165,31174109.11020183,17334521.6557561,117510039.24658837,0.0,141941850.671155,0.0,4252294.091909028,0.0 
 10/16  10:00:00,28260302.5268592,21.0,24.0,19.0,26.0,172534719.03127773,0.0,80398.44733497876,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01984518153364049,6505190.655186865,320320543.04328116,134629233.76760716,150294600.0,35396709.275673959,0.0,17773377.058595398,27710345.041697217,17258551.58606357,105010802.33873359,478274.46853956088,129734883.19736542,0.0,3960024.6578437148,478274.4685395683 
 10/16  11:00:00,33282686.37562041,21.0,24.0,19.0,26.0,175258551.79891683,0.0,88359.9930533376,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022327380722718248,9221061.874625426,266344314.67438463,74375144.46074963,150294600.0,41674570.21363497,8167.949898630468,41135461.25857311,31174122.67568899,20273281.62749986,58012612.67938471,504995.3559909416,82736693.53801662,0.0,3960024.6578437106,504995.3559909416 
 10/16  12:00:00,28256564.220356808,21.0,24.0,19.0,26.0,172852751.03897313,0.0,27441.361592211673,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019842698293981995,6876179.748627556,206001529.65361,20314893.172583395,150294600.0,35392036.48102659,313848.76460837988,65368679.866332869,27710353.183457145,18217875.632521057,15845616.674615046,152342.4396560398,40569697.533246468,0.0,3960024.6578437255,152342.4396560398 
 10/16  13:00:00,24905720.641519987,21.0,24.0,19.0,26.0,145739761.03582908,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017362182544230274,6755351.109556256,177760313.1769143,26321071.859526528,120235680.00000002,31203561.317387754,1422512.7541818089,59696640.054145697,24246519.402266396,17849479.31567091,20530436.050430694,0.0,44958139.4937424,0.0,4256402.073163867,0.0 
 10/16  14:00:00,21561056.814725579,21.0,24.0,19.0,26.0,145720894.8856676,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01488516521024537,6736484.961871783,163141065.78081528,45941495.083279658,90176760.0,27022810.697535617,973653.6191291562,46170860.253297228,20782764.602449918,17799454.162911349,35834366.164958138,0.0,60558447.02358937,0.0,3960024.6578437259,0.0 
 10/16  15:00:00,21560901.85684359,21.0,24.0,19.0,26.0,145609664.00186018,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014883408306525983,6625254.078066115,224765273.53265978,77506976.52880903,120235680.00000002,27022617.003850774,514029.33184646177,33699842.4298515,20782764.51267033,17446264.69024998,60455441.69247103,0.0,85179522.55110215,0.0,3960024.657843718,0.0 
 10/16  16:00:00,21562459.86714746,21.0,24.0,19.0,26.0,172367382.11674724,0.0,78348.26223669149,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014883413241826634,6339903.930716422,288804618.9923726,81426534.51251792,180353520.0,27024564.47985462,0.0,38679770.49065642,20782764.01120493,15914983.01512966,63512696.91976397,444001.4934379392,88236777.77839628,0.0,3960024.6578437255,444001.4934379392 
 10/16  17:00:00,28254799.204967444,21.0,24.0,19.0,26.0,172312999.4996838,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019842805301043058,6363869.570930337,286643610.28455069,70900260.03098527,180353520.0,35389830.25356539,0.0,50605717.55232634,27710352.762659518,16131624.971836754,55302202.8241685,0.0,80026283.68280037,0.0,3960024.657843718,0.0 
 10/16  18:00:00,38357885.15694706,21.0,24.0,19.0,26.0,190541282.52430509,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027285936934306748,6300552.588108461,318512135.3518033,90140166.78455812,180353520.0,48018448.567245189,0.0,62166760.29378513,38101647.88364956,16215716.52001394,70309330.09195534,0.0,95033410.95058704,0.0,3960024.6578437259,0.0 
 10/16  19:00:00,43415478.7886617,21.0,24.0,19.0,26.0,164005559.04428876,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029770571333829645,6729549.1056075659,294343222.2400254,119767221.339495,120235680.00000002,54340320.90053035,294789.93557556698,53168647.663117539,41565518.01958957,18156581.73667138,93418432.64480612,0.0,117768798.71308017,0.0,4333739.448202239,0.0 
 10/16  20:00:00,34986848.78620352,21.0,24.0,19.0,26.0,163891002.69176734,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024802553715724344,6614992.758054156,304392042.9486298,140351630.0569709,120235680.00000002,43804732.891658868,0.0,49291935.895221699,34637940.40939976,17747920.682706525,109474271.4444373,0.0,134063165.31667184,0.0,4095211.6442412927,0.0 
 10/16  21:00:00,38364017.340919468,21.0,24.0,19.0,26.0,163558319.49345867,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02728475354621387,6282309.557263237,331678723.4913908,193475849.83932058,90176760.0,48026113.652070257,0.0,26924415.76693215,38101672.61954066,16503313.096975714,150911162.87467004,0.0,175509615.61904515,0.0,4085652.7720986048,0.0 
 10/16  22:00:00,31612919.383233563,21.0,24.0,19.0,26.0,163113971.35517986,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022327864878895846,5837961.423941342,324162685.5465251,224457444.55226148,60117840.00000001,39587400.99426365,0.0,13977690.549111728,31174071.248631173,14679554.727371244,175076806.75076396,0.0,199560528.96124698,0.0,4200383.305993231,0.0 
 10/16  23:00:00,18220029.379020674,21.0,24.0,19.0,26.0,165975792.08002187,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012402449837116293,8699782.158708767,288922499.4030231,236016973.92254619,30058920.000000005,22846605.480476928,0.0,3139093.6166051945,17318926.78180991,18118407.220107579,184093239.65958605,0.0,208616988.4224383,0.0,4160356.753626499,0.0 
 10/16  24:00:00,14891800.45791441,21.0,24.0,19.0,26.0,101955864.59187959,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.00991963700593939,5312986.865868614,335960504.30759766,305250538.2038545,12023568.0,18686398.10374312,46420657.81985628,183740.51888969757,13855176.797303563,13358563.846721534,238095419.79900656,0.0,262365930.95358856,0.0,4413594.361895252,0.0 
 10/17  01:00:00,1647536.4033721933,15.6,30.0,15.6,30.0,56850183.01608224,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4865178.951809144,14154949.509270784,0.0,12023568.0,2131381.5092707828,0.0,0.0,0.0,11910494.42012807,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  02:00:00,0.0,15.6,30.0,15.6,30.0,56748588.41829631,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4763584.3540232139,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11460125.124651183,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  03:00:00,0.0,15.6,30.0,15.6,30.0,68982702.20550363,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4635657.708624385,81840776.85267593,69745208.85267593,12023568.0,72000.0,6080597.104205972,0.0,0.0,11004507.546434578,54401262.905087228,0.0,66763303.33440344,0.0,0.0,0.0 
 10/17  04:00:00,1647665.1835877873,15.6,30.0,15.6,30.0,71337543.86636839,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,6990499.369489133,82560695.79780837,68405585.31631615,12023568.0,2131542.481492223,7081011.58192258,0.0,0.0,20942289.93264477,53356356.546726588,0.0,65718396.97604208,0.0,0.0,0.0 
 10/17  05:00:00,0.0,21.0,24.0,19.0,26.0,104025040.49992657,0.0,28958.014862511056,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7353204.768972712,365200452.4100733,335069532.4100733,30058920.000000005,72000.0,57279071.423277918,1177775.1614399492,0.0,21933133.57064265,261354235.27985717,203772.99615480373,283121983.22072246,0.0,6916357.575609549,203772.99615480164 
 10/17  06:00:00,11570276.837504089,21.0,24.0,19.0,26.0,164356861.45390547,0.0,104681.82868362026,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007445595656811866,6976169.7088656169,360830708.67397376,286178296.4797998,60117840.00000001,14534572.194173899,24380081.097284978,2439924.3505807046,10421893.997359725,19649799.771317115,223219071.25424386,723134.1967518575,247943152.11287559,0.0,3960024.657843718,723134.1967518401 
 10/17  07:00:00,43419632.84154998,21.0,24.0,19.0,26.0,172169318.18864999,0.0,110551.61312475364,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029790556041594999,6109636.636823984,385642704.74399378,241120431.37567384,90176760.0,54345513.368319917,0.0,7330679.058627688,41687576.24830176,16185592.501197519,188073936.4730256,746749.7005800054,212798017.3316578,0.0,3960024.6578437278,746749.7005799998 
 10/17  08:00:00,38364932.3132172,21.0,24.0,19.0,26.0,172299144.43697853,0.0,71441.47925362166,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027298839039894913,6278573.021515383,357384716.84755346,189121779.5017671,120235680.00000002,48027257.34578627,0.0,17079378.32474754,38213526.26701614,16654868.722483905,147514988.01137839,450251.94278523817,172239068.8700084,0.0,3960024.657843718,450251.94278523817 
 10/17  09:00:00,31615101.315616058,21.0,24.0,19.0,26.0,145457419.65713,0.0,20663.086987776136,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022340623157294995,6452346.638890948,262427727.5114959,132660839.1533975,90176760.0,39590128.35809839,319520.9618562483,22892996.433552579,31265618.784468689,17038048.51052706,103475454.53965006,125460.24537359811,127970045.91383961,0.0,4189514.142286885,125460.24537360555 
 10/17  10:00:00,28260373.74467549,21.0,24.0,19.0,26.0,172617059.08578063,0.0,113158.12366747098,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019858941376207835,6554771.033343531,280504490.6677809,94813092.37152216,150294600.0,35396798.296258699,0.0,25145393.605691777,27791723.162635659,17116390.9469701,73954212.0497873,637434.5440611359,98678292.90841903,0.0,3960024.6578437259,637434.5440611432 
 10/17  11:00:00,33283739.050775615,21.0,24.0,19.0,26.0,175312294.8230496,0.0,90375.4925775,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022341771107703715,9272789.399219687,225779913.9143383,33809427.88167471,150294600.0,41675886.032663587,101697.6162184812,50519970.23128193,31265676.593860616,20084245.51026453,26371353.74770627,487921.9626800092,51095434.606337789,0.0,3960024.6578437255,487921.96268000177 
 10/17  12:00:00,28258603.82663148,21.0,24.0,19.0,26.0,172905931.24160782,0.0,51521.843895539816,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019856015774895223,6905279.468945616,185689185.94059525,0.0,150294600.0,35394585.940595228,295017.1262192183,71963728.6977227,27791729.39605222,18064838.862126888,0.0,273214.1722259343,24724080.858631486,0.0,3960024.657843718,273214.17222594175 
 10/17  13:00:00,24903063.400368975,21.0,24.0,19.0,26.0,145785715.0091225,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017373424547304517,6801305.082838384,152180248.16993565,744328.3410933561,120235680.00000002,31200239.82884227,1637059.00165598,67260083.53555914,24317703.760788457,17772648.4598158,580576.1060528178,0.0,24993984.177206518,0.0,4270697.445321501,0.0 
 10/17  14:00:00,21559561.193187775,21.0,24.0,19.0,26.0,145823649.9994122,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014894010782692456,6839240.0756075489,126837158.4204294,9639457.214416704,90176760.0,27020941.20601269,1400074.1786208845,52225338.14391949,20843797.874415839,17839667.106269756,7518776.6272450289,0.0,32242857.485876398,0.0,3960024.657843718,0.0 
 10/17  15:00:00,21560084.275484183,21.0,24.0,19.0,26.0,145750246.76871795,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014893051850645581,6765836.844914228,183921612.03561536,36664336.9891128,120235680.00000002,27021595.046502554,1139366.470766244,36032102.34815635,20843797.5111735,17537623.13288026,28598182.851507989,0.0,53322263.710139308,0.0,3960024.6578437106,0.0 
 10/17  16:00:00,21560113.248857488,21.0,24.0,19.0,26.0,172555070.0336983,0.0,83320.06329866257,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014893097951640266,6522620.046595851,234670838.7328357,27295687.470302315,180353520.0,27021631.26253342,247419.7511997205,40327561.4778534,20843787.992591315,15992815.293485728,21290636.226835807,434897.6312092475,46014717.08546741,0.0,3960024.657843718,434897.63120925126 
 10/17  17:00:00,28255756.114236498,21.0,24.0,19.0,26.0,172521808.59389217,0.0,23331.693983195655,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019857601244738376,6549346.971140694,229899286.93534688,14154740.567843905,180353520.0,35391026.36750297,597642.7793050397,53549634.413685049,27791729.00110875,16228620.746313476,11040697.642918246,120953.31253083615,35764778.50154968,0.0,3960024.657843718,120953.31253084357 
 10/17  18:00:00,40028765.29830314,21.0,24.0,19.0,26.0,190771692.45996223,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02730918637035907,6530962.523742375,234871729.8223201,4411200.625838781,180353520.0,50107009.19648133,495360.8363574418,69904492.25835276,38213628.636816788,16345903.950450739,3440736.4881542499,0.0,28164817.346785759,0.0,3960024.657843718,0.0 
 10/17  19:00:00,41742883.67550287,21.0,24.0,19.0,26.0,163791771.8101347,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029781633620018866,6515761.871442411,181707818.46026004,9222521.863128202,120235680.00000002,52249616.59713183,1564320.0947038104,65065054.41818164,41687595.03908789,16212780.693977187,7193567.0532399979,0.0,31595395.476342028,0.0,4282277.093373163,0.0 
 10/17  20:00:00,34986527.02109963,21.0,24.0,19.0,26.0,163752425.70710034,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02482342098693397,6476415.773366252,176689850.51727996,12649839.824385193,120235680.00000002,43804330.692894738,1060864.223033746,63786931.474198248,34739662.62609336,16024562.967223319,9866875.06302045,0.0,34590955.921651858,0.0,3960024.6578437106,0.0 
 10/17  21:00:00,40033417.79998721,21.0,24.0,19.0,26.0,163583410.1395718,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027305003505822768,6307400.203356143,180957887.32366909,40668302.61020105,90176760.0,50112824.713468048,1006369.8411273682,44505682.1079,38213614.468289379,15340605.178057807,31721276.035956824,0.0,56445356.89458868,0.0,3960024.657843718,0.0 
 10/17  22:00:00,31622627.825377358,21.0,24.0,19.0,26.0,163540517.53942523,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022337462242024508,6264507.608177088,159280416.62083928,59563040.30368149,60117840.00000001,39599536.317157778,1291975.688041831,33490042.02948858,31265627.616300078,15171804.45819287,46459171.43687157,0.0,71048812.47062083,0.0,4094464.4827265886,0.0 
 10/17  23:00:00,18222026.80669004,21.0,24.0,19.0,26.0,166193965.95138619,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012411410859395952,8917956.03006414,147073858.10190115,94165835.88411391,30058920.000000005,22849102.217787245,1460704.8331277546,21023300.19898136,17369812.44069331,18626473.12314881,73449351.98960886,0.0,97855398.99883962,0.0,4278058.507243744,0.0 
 10/17  24:00:00,14891706.95639467,21.0,24.0,19.0,26.0,102298024.3428568,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009931862349282936,5655146.616833596,195166426.26284717,164456577.03379066,12023568.0,18686281.2290565,20389155.479400815,0.0,13895854.126787363,13930373.24254376,128276130.0863567,0.0,152413226.9203072,0.0,4547008.682525387,0.0 
 10/18  01:00:00,0.0,15.6,30.0,15.6,30.0,57195186.1723338,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5210182.108060693,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12785467.876205344,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  02:00:00,1647530.826371153,15.6,30.0,15.6,30.0,57147676.30508279,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5162672.24080969,14154942.538151483,0.0,12023568.0,2131374.5381514828,0.0,0.0,0.0,12470229.455917225,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  03:00:00,0.0,15.6,30.0,15.6,30.0,57099698.64472528,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5114694.580452179,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12277541.112321165,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  04:00:00,1647547.94232319,15.6,30.0,15.6,30.0,57554244.221565078,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5569240.157291971,14154963.932686419,0.0,12023568.0,2131395.9326864175,0.0,0.0,0.0,14276166.36498211,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  05:00:00,0.0,21.0,24.0,19.0,26.0,102572826.22646325,0.0,73242.04686373244,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5856706.4635081919,243496712.24286518,213365792.24286518,30058920.000000005,72000.0,28992364.330901419,487182.36813315466,0.0,14924180.187002488,166425317.94943489,444285.25352776379,190233111.337292,0.0,4876312.128618118,444285.25352776379 
 10/18  06:00:00,11569555.2628343,21.0,24.0,19.0,26.0,163853563.02204506,0.0,121911.04280335322,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.00745124408572294,6455642.062879813,250901015.7013012,176249505.45838584,60117840.00000001,14533670.242915351,5991668.824819131,1090224.7016146258,10452691.696215935,16737215.820999518,137474614.25754095,731685.9674597477,162198695.1161724,0.0,3960024.6578437255,731685.9674597377 
 10/18  07:00:00,41745633.963985878,21.0,24.0,19.0,26.0,172494506.13750584,0.0,128532.57292890418,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02980692216845159,6416843.625859354,274015343.7986051,131585529.40596509,90176760.0,52253054.39264,0.0,21834677.34265711,41810773.98322381,16770716.795163993,102636712.93665277,760131.8896686344,127360793.79528524,0.0,3960024.6578437297,760131.8896686344 
 10/18  08:00:00,40034963.33817112,21.0,24.0,19.0,26.0,172524069.3638422,0.0,59476.112872965314,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02732279216224526,6515463.314735757,281804518.5864479,111454081.98683073,120235680.00000002,50114756.59961713,0.0,26787683.294239738,38326542.9872023,17176323.683759653,86934183.94972797,343981.58282231379,111658264.80836001,0.0,3960024.657843718,343981.58282231379 
 10/18  09:00:00,31618697.26970455,21.0,24.0,19.0,26.0,145593662.43895708,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02235304634983995,6609252.507693358,215007254.35839213,85235871.14279445,90176760.0,39594623.215597677,1139296.836241845,30050477.756188305,31358016.500546278,17394798.623275136,66483979.49137966,0.0,90953855.19762099,0.0,4214229.810234774,0.0 
 10/18  10:00:00,28258787.38647658,21.0,24.0,19.0,26.0,172726681.35999219,0.0,89631.92379113558,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019872157804393835,6687919.507418205,244984324.19945667,59294908.813399668,150294600.0,35394815.38605699,98469.2581801115,30855690.10500755,27873852.608455257,17371264.02352149,46250028.87445174,486365.2276234351,70974109.73308333,0.0,3960024.657843711,486365.22762342399 
 10/18  11:00:00,33283442.940160626,21.0,24.0,19.0,26.0,175462011.16673289,0.0,92902.44775165108,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022357847744320287,9419978.787712697,196569944.61825694,4599828.7168535259,150294600.0,41675515.90140338,264597.2524477274,52559923.82350252,31358080.821920813,20352604.642456004,3587866.39914575,481190.47827237177,28311947.257777316,0.0,3960024.657843718,481190.4782723495 
 10/18  12:00:00,28259934.91765224,21.0,24.0,19.0,26.0,173129149.9801016,0.0,85085.57104397656,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019868766501525884,7094934.480278188,185690849.77286608,0.0,150294600.0,35396249.77286606,491514.07111359588,63190334.285073097,27873853.753978503,18590804.1689852,0.0,436998.8653300968,24724080.858631489,0.0,3960024.6578437255,436998.8653300968 
 10/18  13:00:00,24904731.39340747,21.0,24.0,19.0,26.0,145897227.1252817,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017385068034474605,6912817.198985992,152226726.1395682,788721.3589069551,120235680.00000002,31202324.780661264,2335073.7785660338,61890811.59794842,24389570.953812988,18248520.295265873,615202.659947425,0.0,24724080.858631489,0.0,4575227.317791136,0.0 
 10/18  14:00:00,21561623.285532498,21.0,24.0,19.0,26.0,145862779.5918429,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01490349646864552,6878369.668028751,139937084.18021057,22736805.40757388,90176760.0,27023518.772636676,1917026.2778713676,46696195.42178652,20905390.503170536,18169414.003914253,17734708.217907628,0.0,42050385.134998518,0.0,4368428.599384604,0.0 
 10/18  15:00:00,21558323.655333297,21.0,24.0,19.0,26.0,145870643.7687438,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014903141642103737,6886233.84493001,166715671.2055875,19460596.89260207,120235680.00000002,27019394.31298543,1212933.7965722047,36517886.01561287,20905390.493592048,17903006.6733073,15179265.576229617,0.0,39903346.434860717,0.0,3960024.657843733,0.0 
 10/18  16:00:00,21559031.309306984,21.0,24.0,19.0,26.0,172683688.27282203,0.0,93933.80627237636,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014903377111182373,6640624.542735624,220296818.92935426,12923020.065650907,180353520.0,27020278.863703334,397785.4884896063,42278567.532752107,20905391.82943402,16436819.112910882,10079955.651207708,486972.4077805091,34804036.50983893,0.0,3960024.6578437068,486972.4077805091 
 10/18  17:00:00,28261380.726120108,21.0,24.0,19.0,26.0,172552035.433753,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01987354580480233,6602905.504968785,234185443.23872183,18433866.23949121,180353520.0,35398056.99923058,617304.4676807,54890889.871004167,27873853.063577244,16640939.652100552,14378415.666803146,0.0,39102496.52543467,0.0,3960024.6578437255,0.0 
 10/18  18:00:00,40038702.55539946,21.0,24.0,19.0,26.0,190733431.5812316,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027320045599597669,6492701.645000862,272855484.1581424,42382533.62549204,180353520.0,50119430.53265038,117762.63610708593,67307181.09595512,38326498.2249672,16737404.445253678,33058376.227883787,0.0,57782457.086515028,0.0,3960024.657843718,0.0 
 10/18  19:00:00,41747042.494135368,21.0,24.0,19.0,26.0,164184695.68350069,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029808361592452157,6908685.744781697,243625691.6397168,71135196.61772795,120235680.00000002,52254815.02198886,815313.3689290182,59403688.82607755,41810780.457511778,18644305.75948808,55485453.3618278,0.0,79836878.13753295,0.0,4332680.740770301,0.0 
 10/18  20:00:00,36658202.24980472,21.0,24.0,19.0,26.0,164086400.32544048,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02483847428420444,6810390.39169134,251131407.90867473,85001842.74617617,120235680.00000002,45893885.162498507,261001.2942649133,56206354.28844498,34842315.14141368,18256112.81781678,66301437.34201743,0.0,90900815.62656555,0.0,4084727.231927408,0.0 
 10/18  21:00:00,38365863.98124687,21.0,24.0,19.0,26.0,163780027.8228278,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027321067046243164,6504017.8865960859,261737789.44270588,123532607.53393382,90176760.0,48028421.90877204,104428.91029774474,35085984.64318114,38326488.95767611,17004599.448761289,96355433.87646839,0.0,120970783.7885512,0.0,4068755.6043910316,0.0 
 10/18  22:00:00,31617217.203599544,21.0,24.0,19.0,26.0,163303940.9694286,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02235944847822165,6027931.038158499,264613925.28117625,164903312.11317868,60117840.00000001,39592773.16799757,231909.28840095184,21291001.74686867,31358086.773109877,15119330.033002893,128624583.44827938,0.0,153074431.162341,0.0,4234257.802413551,0.0 
 10/18  23:00:00,18223340.32863244,21.0,24.0,19.0,26.0,166065548.97347779,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012418182848884694,8789539.052148965,252057799.4987675,199148135.4096415,30058920.000000005,22850744.08912597,172317.12126193924,8386282.926410301,17421130.36894264,18478570.380748776,155335545.61952038,0.0,179694438.5500751,0.0,4325212.58591798,0.0 
 10/18  24:00:00,14891779.785979825,21.0,24.0,19.0,26.0,102082496.08618927,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.00993310245758696,5439618.360164847,290532938.1538624,259822997.88954825,12023568.0,18686372.264314169,37148399.50607164,17797.446993118065,13936927.434551254,13654982.86396212,202661938.35384766,0.0,226971741.49367634,0.0,4374302.3766487,0.0 
 10/19  01:00:00,1647597.8629638635,15.6,30.0,15.6,30.0,56984179.77046828,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4999175.706195181,14155026.332305706,0.0,12023568.0,2131458.332305705,0.0,0.0,0.0,12362128.523705526,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  02:00:00,0.0,15.6,30.0,15.6,30.0,56921063.144159298,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4936059.079886193,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11983734.150645694,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  03:00:00,1647614.9259462208,15.6,30.0,15.6,30.0,56877445.50796446,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4892441.443691358,14155047.660629794,0.0,12023568.0,2131479.660629795,0.0,0.0,0.0,11723961.762203204,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  04:00:00,0.0,15.6,30.0,15.6,30.0,57343914.53224588,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5358910.4679727819,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13698545.396506528,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  05:00:00,1647631.8898857535,21.0,24.0,19.0,26.0,102357848.73689357,0.0,34797.21354952533,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5680173.807252705,315458908.3749069,283268487.5097542,30058920.000000005,2131500.865152697,44643672.12043437,855627.2635685994,0.0,14553977.290736612,220949420.2576083,228334.00337776339,243672906.74019028,0.0,5960619.033895861,228334.0033777615 
 10/19  06:00:00,9916686.069669286,21.0,24.0,19.0,26.0,163619344.21048434,0.0,87273.20798275835,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007456291226019593,6256061.086134624,328563750.6295569,255978287.75693346,60117840.00000001,12467622.87262342,17866749.87816869,1908555.2774361685,10483763.373398729,16439947.548272154,199663064.4504081,578246.8082128605,224387145.3090396,0.0,3960024.657843717,578246.8082128543 
 10/19  07:00:00,43418632.87281235,21.0,24.0,19.0,26.0,172269678.142339,0.0,117620.18787688606,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02982393146323573,6202928.015727488,358203231.7619803,213682208.3309145,90176760.0,54344263.43106579,0.0,11779400.770447819,41935052.22524254,16437418.252426457,166672122.49811334,769129.9664409766,191396203.3567445,0.0,3960024.657843718,769129.9664409878 
 10/19  08:00:00,38359827.910850409,21.0,24.0,19.0,26.0,172331719.96021784,0.0,57638.84395541945,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02734618274042809,6324951.180005563,350752399.53609028,182495842.5724482,120235680.00000002,48020876.96364204,0.0,18370773.942006064,38440466.91307369,16860856.531025754,142346757.2065096,362802.1908548833,167070838.06514264,0.0,3960024.657843718,362802.19085487586 
 10/19  09:00:00,33291213.53421789,21.0,24.0,19.0,26.0,145428060.8047235,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022364218594983888,6443650.873448661,274467318.5664299,142605329.60637433,90176760.0,41685228.960055578,352350.1286651277,21623689.214593986,31451235.853256309,17099083.358169825,111232157.09297197,0.0,135723682.9685745,0.0,4192579.640874719,0.0 
 10/19  10:00:00,28261774.811007624,21.0,24.0,19.0,26.0,172550981.5888374,0.0,84043.96071422652,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0198843041881977,6517807.699328174,296298198.6035141,110605049.00750155,150294600.0,35398549.59601252,0.0,23379015.65211449,27956702.442414546,17116635.5270942,86271938.2258512,485580.15029914138,110996019.08448243,0.0,3960024.657843722,485580.15029914138 
 10/19  11:00:00,31858599.040188295,21.0,24.0,19.0,26.0,175232280.186139,0.0,67362.27929496003,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022375226376209049,9215787.975558123,242841796.87655545,52652702.12600151,150294600.0,39894494.75055394,36708.49888824778,48459311.904293689,31451291.16742398,20054808.353136355,41069107.65828118,373060.550504048,65793188.51691298,0.0,3960024.6578437106,373060.550504048 
 10/19  12:00:00,29685792.953843874,21.0,24.0,19.0,26.0,172913568.8435686,0.0,62852.951051422046,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019880542397049874,6901585.963725946,188836122.99257968,1362984.4225932519,150294600.0,37178538.5699864,201495.53727597086,70662221.77011459,27956702.266700169,17985521.801045017,1063127.8496227365,328895.15970400287,25787208.708254227,0.0,3960024.6578437259,328895.15970399547 
 10/19  13:00:00,24905185.535443158,21.0,24.0,19.0,26.0,145852450.31092964,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017396696702257114,6868040.38462228,151678702.40697135,240129.95951435815,120235680.00000002,31202892.447456957,1529135.0973902853,62473503.59893317,24462060.26077422,17850554.916321435,187301.36842119939,0.0,24724080.858631489,0.0,4147326.026264922,0.0 
 10/19  14:00:00,21557701.524480214,21.0,24.0,19.0,26.0,145894629.9365884,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01491343782847004,6910220.012764341,117695616.03425329,500239.3701092082,90176760.0,27018616.664144067,1739883.6800504295,51181487.350766289,20967518.974044175,17941453.410052483,390186.70868518247,0.0,24929548.171019388,0.0,4144744.0541410066,0.0 
 10/19  15:00:00,21560072.405077533,21.0,24.0,19.0,26.0,145880952.76046378,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014913482113727062,6896542.836639666,148184601.4523452,927341.24356997,120235680.00000002,27021580.208775198,1524058.4465806685,41604133.61871045,20967527.373474257,17683832.904956405,723326.1699845766,0.0,25447407.028616068,0.0,3960024.657843718,0.0 
 10/19  16:00:00,21561425.479082548,21.0,24.0,19.0,26.0,172736317.1918624,0.0,116440.40663642933,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014914049483570592,6670746.861401213,207376791.51925607,0.0,180353520.0,27023271.519256049,372223.7672106286,44180507.372613567,20967526.5486767,16253055.683921325,0.0,574860.4163363695,24724080.8586315,0.0,3960024.657843718,574860.416336362 
 10/19  17:00:00,29923042.65365804,21.0,24.0,19.0,26.0,172675338.84234319,0.0,35793.82375334529,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019886989465552723,6690415.089792192,217828615.0793766,0.0,180353520.0,37475095.0793766,862465.7771541441,54258504.539675649,27956701.7762809,16584138.658882922,0.0,180286.1499442824,24724080.85863148,0.0,3960024.6578437185,180286.1499442824 
 10/19  18:00:00,38371048.6934064,21.0,24.0,19.0,26.0,190873519.45448304,0.0,16685.124876375536,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027336814293500164,6616104.3933591679,230292895.5486906,1904472.8724342269,180353520.0,48034902.67625638,824642.651292982,69994830.38714519,38440441.72190596,16672270.058264662,1485488.840498697,88311.03825442682,26082528.898078145,0.0,4087065.458895789,88311.03825442682 
 10/19  19:00:00,43428903.16393907,21.0,24.0,19.0,26.0,164291934.7329694,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029829069048655764,7015924.794229697,198532626.04809693,23939844.996206535,120235680.00000002,54357101.05189037,1627726.279416014,66038339.221697498,41935044.056150559,18533011.496914947,18673079.097041098,0.0,42950569.545746687,0.0,4406615.067769743,0.0 
 10/19  20:00:00,34988439.43749584,21.0,24.0,19.0,26.0,164191099.0343148,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02485283613084275,6915089.100551353,197581442.10098798,33539040.932862253,120235680.00000002,43806721.16812572,1017243.0038004568,63044993.051292989,34945872.312201287,18141365.50287439,26160451.927632564,0.0,50618753.10447919,0.0,4225804.339628498,0.0 
 10/19  21:00:00,40031789.87198668,21.0,24.0,19.0,26.0,163881400.9126276,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027343974525281358,6605390.976373006,210719073.323369,70431523.48137076,90176760.0,50110789.841998208,782070.6167456843,41996316.22088313,38440467.47382335,16958668.368646798,54936588.315469209,0.0,79551346.13656622,0.0,4069347.695378237,0.0 
