Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 10/19  22:00:00,31624270.269504217,21.0,24.0,19.0,26.0,163430878.6741901,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022366228554177759,6154868.742913262,203197182.89722855,103477753.56378658,60117840.00000001,39601589.333441939,860059.4611398231,28976446.179635504,31451243.57020291,15170931.737235193,80712647.77975354,0.0,105194524.39866424,0.0,4202228.897565179,0.0 
 10/19  23:00:00,18223842.269603969,21.0,24.0,19.0,26.0,166133524.31158669,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012428121019542278,8857514.390247934,195301419.0494287,142391127.5459686,30058920.000000005,22851371.503460114,853928.8392468626,15651380.975800142,17472902.1831638,18587001.859342584,111065079.48585552,0.0,135452465.21128098,0.0,4296719.79105198,0.0 
 10/19  24:00:00,14893928.943559669,21.0,24.0,19.0,26.0,102187655.09777539,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009943011957762956,5544777.371741034,248375306.38094644,217662679.72052513,12023568.0,18689058.660421339,28979622.246137475,0.0,13978351.117715624,13838289.296088025,169776890.1820096,0.0,194071930.8193812,0.0,4389064.879104423,0.0 
 10/20  01:00:00,0.0,15.6,30.0,15.6,30.0,57063411.30947948,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5078407.245206378,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12553625.280704888,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  02:00:00,1647599.0251981444,15.6,30.0,15.6,30.0,56975983.12812668,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4990979.063853582,14155027.785071049,0.0,12023568.0,2131459.7850710486,0.0,0.0,0.0,12144515.1199468,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  03:00:00,0.0,15.6,30.0,15.6,30.0,56923649.68958976,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4938645.625316661,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11877819.742690105,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  04:00:00,1647616.0268668277,15.6,30.0,15.6,30.0,59261215.51656205,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7276211.452288946,14155049.036754497,0.0,12023568.0,2131481.0367544966,0.0,0.0,0.0,21853860.529443645,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  05:00:00,0.0,21.0,24.0,19.0,26.0,104226565.84695697,0.0,52212.93959998169,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7531475.191265661,306925339.55572679,276794419.55572679,30058920.000000005,72000.0,41815956.57793208,894768.3840440569,0.0,22453576.356620626,215899647.25346688,339612.1809245232,238858703.0988035,0.0,5725049.671138955,339612.1809245257 
 10/20  06:00:00,11569171.939814542,21.0,24.0,19.0,26.0,164422037.8833839,0.0,81692.99997655495,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007461112497986891,7064334.967035571,335728663.1193998,261077632.02118639,60117840.00000001,14533191.098213386,17602760.73702385,1937669.061228252,10515084.397904098,19942832.19229767,203640552.97652544,545145.6714282911,228364633.83515824,0.0,3960024.657843717,545145.6714282911 
 10/20  07:00:00,43424083.87777997,21.0,24.0,19.0,26.0,172259319.40425066,0.0,118302.3795735193,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02984904033626767,6191887.085917426,360675710.766066,216147873.70780865,90176760.0,54351077.05825743,0.0,12543031.05391834,42060365.08724052,16417915.302293055,168595341.49209077,777973.798282014,193319422.3507205,0.0,3960024.657843714,777973.798282014 
 10/20  08:00:00,38367062.09615958,21.0,24.0,19.0,26.0,172502973.78647787,0.0,116087.28438465724,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027356786504127017,6437756.565825745,301984800.30872306,133719200.78466787,120235680.00000002,48029919.52405518,0.0,25059959.033602366,38555271.67065363,16973881.33496722,104300976.61204094,681144.3080663604,129025057.47067307,0.0,3960024.6578437185,681144.3080663679 
 10/20  09:00:00,33284952.74694971,21.0,24.0,19.0,26.0,145793883.82155819,0.0,38455.14605800831,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022387063914321528,6771018.744202468,171593661.98114056,39739498.856985878,90176760.0,41677403.12415466,1266474.0775814774,35151119.62918292,31545282.012795457,17580944.66911362,30996809.10844898,212554.66895174638,55522008.492521528,0.0,4158906.132402885,212554.66895174638 
 10/20  10:00:00,28257641.84782169,21.0,24.0,19.0,26.0,173060499.45536054,0.0,161099.1747140707,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0198950394693624,6950270.351840763,187076900.36920718,1388916.8793554349,150294600.0,35393383.48985171,358621.2415326747,35394004.05369119,28040250.46965863,17776304.651768116,1083355.165897239,804469.7284002812,25807436.0245287,0.0,3960024.657843733,804469.7284002737 
 10/20  11:00:00,31617422.01499822,21.0,24.0,19.0,26.0,175817260.6512062,0.0,156044.32953953808,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022388206117462875,9712086.390367765,189887629.17739833,0.0,150294600.0,39593029.17739831,588234.4869925523,42687288.4595526,31545184.747982444,21119567.14608988,0.0,762536.2577286603,24724080.85863147,0.0,3960024.657843718,762536.2577286547 
 10/20  12:00:00,29925888.330483535,21.0,24.0,19.0,26.0,178794372.9107724,0.0,5380284.680972865,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019895962888525313,7464958.300992901,187773252.10805518,0.0,150294600.0,37478652.10805517,0.0,62868001.34920199,28040249.59243343,19254341.87737786,0.0,22237012.78507059,24724080.858631504,13533365.225204789,3960024.6578437255,8703647.559865794 
 10/20  13:00:00,24905018.28357046,21.0,24.0,19.0,26.0,155042245.6180107,0.0,8663489.623251019,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017408017883623465,7394346.0684409909,151438363.38657473,0.0,120235680.00000002,31202683.386574709,0.0,57024847.77974689,24535164.10590182,19035717.532011607,0.0,34502962.14116955,24724080.858631474,27896513.649534815,3960024.657843703,6606448.49163472 
 10/20  14:00:00,21558462.539517,21.0,24.0,19.0,26.0,157101272.6448477,0.0,10652958.110605477,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014923520708193177,7463904.61040804,117196327.91492786,0.0,90176760.0,27019567.914927864,0.0,47324362.13977571,21030186.54625623,19124090.989674126,0.0,41836486.66319865,24724080.858631504,35277547.24173316,3960024.657843718,6558939.4214655519 
 10/20  15:00:00,21561008.56222915,21.0,24.0,19.0,26.0,159578949.51595742,0.0,13098873.382431219,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014923818412648676,7495666.20969175,147258430.38305719,0.0,120235680.00000002,27022750.383057149,0.0,43142511.7199369,21030187.597024286,19084470.15619902,0.0,50357439.20507559,24724080.85863153,41026013.39553788,3960024.6578437185,9331425.809537709 
 10/20  16:00:00,21559052.909286415,21.0,24.0,19.0,26.0,188560017.70875819,0.0,15462564.12647741,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01492491091044124,7148323.658445174,207373825.86316634,0.0,180353520.0,27020305.863166378,0.0,59105934.09273949,21030185.4075266,17143604.342009769,0.0,60803808.772992189,24724080.858631474,39424172.656481679,3960024.6578437185,21379636.11651054 
 10/20  17:00:00,29924770.53735394,21.0,24.0,19.0,26.0,184482116.90233166,0.0,6951107.277279382,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.01989687536059063,7008979.696244724,217830774.89309985,0.0,180353520.0,37477254.89309982,0.0,68625501.09809809,28040246.968158716,17159145.81106031,0.0,30442370.765632243,24724080.85863147,9134514.592625056,3960024.657843708,21307856.17300718 
 10/20  18:00:00,38365966.35661751,21.0,24.0,19.0,26.0,193157924.5746156,0.0,2043353.132492567,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027359763252868896,6873841.50585258,228382069.87556226,0.0,180353520.0,48028549.875562269,0.0,79401215.67523942,38555335.1594346,17194065.55025199,0.0,10268700.669737107,24724080.85863153,0.0,3960024.6578437106,10268700.669737103 
 10/20  19:00:00,43419851.19598567,21.0,24.0,19.0,26.0,163988242.23701716,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029844712478611428,6712232.2982618049,175669000.82560069,1087534.5194043082,120235680.00000002,54345786.30619638,2735331.567161404,78708237.27590528,42060370.098724108,16903511.5925327,848276.9251353603,0.0,24724080.85863146,0.0,4808301.582979074,0.0 
 10/20  20:00:00,34991523.787850867,21.0,24.0,19.0,26.0,163897781.5036252,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02487575733812113,6621771.569838781,164628610.81554873,582354.2824816044,120235680.00000002,43810576.53306712,1819296.5212140089,74495077.76608947,35050303.91358874,16513137.171590468,454236.34033565138,0.0,24724080.858631474,0.0,4414260.998179355,0.0 
 10/20  21:00:00,40045734.55162385,21.0,24.0,19.0,26.0,163741315.19269116,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027354626785625264,6465305.256425863,144273723.59144844,3968743.2299553558,90176760.0,50128220.36149309,1456464.456432125,54318195.92288742,38555256.110955599,15808984.220038627,3095619.719365177,0.0,27819700.577996646,0.0,3960024.6578437106,0.0 
 10/20  22:00:00,31616707.537310024,21.0,24.0,19.0,26.0,163723676.51180447,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022390069946247386,6447666.580503749,113230931.99181035,13520955.894611575,60117840.00000001,39592136.09719877,1867572.9179924282,43090372.020709369,31545267.22993114,15618927.156658335,10546345.597797027,0.0,35053837.224212769,0.0,4176613.8900593488,0.0 
 10/20  23:00:00,18223966.586833113,21.0,24.0,19.0,26.0,166518361.19704739,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012435672218373538,9242351.27570108,65485313.332494918,12574866.435440777,30058920.000000005,22851526.89705413,2191624.5321281815,32966460.027907678,17525133.347871894,19076456.72351528,9808395.819643807,0.0,34348150.890978399,0.0,4144350.445140486,0.0 
 10/20  24:00:00,14892308.048062629,21.0,24.0,19.0,26.0,102659996.20759452,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009947198803607017,6017118.481555982,80324548.07159132,49613947.4921769,12023568.0,18687032.579414425,3072801.708965634,3402115.8157622909,14020124.750846252,14515860.86711455,38698879.04389798,0.0,63034432.19971499,0.0,4348552.360658085,0.0 
 10/21  01:00:00,1647645.7236220085,15.6,30.0,15.6,30.0,57588644.07907431,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5603640.014801204,14155086.15699559,0.0,12023568.0,2131518.156995591,0.0,0.0,0.0,13703923.291545622,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  02:00:00,0.0,15.6,30.0,15.6,30.0,57500546.648889917,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5515542.584616813,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13464996.329550414,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  03:00:00,1647588.304245322,15.6,30.0,15.6,30.0,57443454.18440266,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5458450.120129559,14155014.384133771,0.0,12023568.0,2131446.384133771,0.0,0.0,0.0,13232555.146539541,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  04:00:00,0.0,15.6,30.0,15.6,30.0,57939347.050143469,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5954342.985870366,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15259065.378919857,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  05:00:00,1647605.317231022,21.0,24.0,19.0,26.0,102880381.25907937,0.0,51041.47514007932,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6186462.067847942,146099220.27666898,113908832.62670575,30058920.000000005,2131467.6499632217,13455630.07378894,152800.24974867499,0.0,15540504.199226156,88848889.44883049,272286.12085846348,113572970.30746086,0.0,3960024.657843715,272286.12085846348 
 10/21  06:00:00,11570260.875993884,21.0,24.0,19.0,26.0,164109818.4676061,0.0,108790.21320109139,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007469111851763894,6725018.33802526,172720657.19495315,98068264.9522892,60117840.00000001,14534552.24266393,299535.258643045,3747396.0629720448,10546672.30858815,17208574.204963328,76493246.66278558,585319.076259881,101217327.52141641,0.0,3960024.657843718,585319.0762598761 
 10/21  07:00:00,9916838.912040607,21.0,24.0,19.0,26.0,172715854.1568614,0.0,99970.0024178048,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007466065163327117,6666754.238066839,148661745.11369283,46017171.191722828,90176760.0,12467813.921969999,237589.8552175695,38684623.80064442,10546673.92371071,17177260.46323899,35893393.52954381,539318.4928065547,60617474.388175029,0.0,3960024.6578437068,539318.492806562 
 10/21  08:00:00,11571050.731494695,21.0,24.0,19.0,26.0,172918301.2303578,0.0,130474.04600803348,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007466365215677826,6838697.267972708,142864336.91025479,8093117.366909612,120235680.00000002,14535539.543345139,403436.7099377538,45832054.33812191,10546670.646205135,17561633.665825495,6312631.546189498,670886.1965501059,31036712.404820987,0.0,3960024.6578437259,670886.1965501097 
 10/21  09:00:00,36660378.57049337,21.0,24.0,19.0,26.0,146162270.91211594,0.0,126942.36872169978,40372104.38563864,0.0,69928200.0,28684105.52327201,0.024887254791710897,7050918.609596304,136073365.51184876,0.0,90176760.0,45896605.51184878,1223875.3146630496,36867560.2158309,35155580.34067979,18107641.38700932,0.0,620306.4387686087,24724080.85863142,0.0,3960024.657843722,620306.4387686125 
 10/21  10:00:00,31625838.86035356,21.0,24.0,19.0,26.0,173497979.56336934,0.0,313401.80113678766,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022400508060182797,7235447.830921347,189898150.0348772,0.0,150294600.0,39603550.0348772,361969.67128843316,27701930.923691304,31640008.034042926,18539700.894227555,0.0,1468176.256437685,24724080.858631486,0.0,3960024.657843718,1468176.2564376926 
 10/21  11:00:00,36660862.3791166,21.0,24.0,19.0,26.0,189093935.9556781,0.0,13133761.68280226,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024888667960680054,10011044.339076497,196191810.26117675,0.0,150294600.0,45897210.26117672,0.0,50679500.574295599,35155584.13494246,21504256.84233094,0.0,53396491.42855653,24724080.858631474,38811076.060838568,3960024.657843703,14585415.367717959 
 10/21  12:00:00,34988899.731972638,21.0,24.0,19.0,26.0,198502339.9122649,0.0,24796414.11146062,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024890024095149057,7756795.8670036089,194101896.52532719,0.0,150294600.0,43807296.52532716,0.0,66174334.15534522,35155587.10853902,19461469.89593494,0.0,100262710.375582,24724080.8586315,76214596.18929984,3960024.657843718,24048114.18628212 
 10/21  13:00:00,33291168.1074879,21.0,24.0,19.0,26.0,172607853.2907052,0.0,26002332.155633674,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02239752418511111,7621111.203763379,161920852.17771829,0.0,120235680.00000002,41685172.177718278,0.0,61268792.16192277,31640002.93416207,19151452.269432077,0.0,103736143.11434198,24724080.858631448,85804135.46112862,3960024.657843733,17932007.653213335 
 10/21  14:00:00,28257676.871350975,21.0,24.0,19.0,26.0,173808228.18425314,0.0,27159532.63185415,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019911594470238188,7664285.623576748,125570187.26843436,0.0,90176760.0,35393427.26843436,0.0,53764449.7955711,28124468.7735004,19144812.93969418,0.0,106017275.7967312,24724080.858631448,90197121.86444324,3960024.657843718,15820153.932287988 
 10/21  15:00:00,29923496.363569648,21.0,24.0,19.0,26.0,172905326.4549622,0.0,26271148.05729002,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019913506331977864,7649768.468848021,157711342.20602746,0.0,120235680.00000002,37475662.20602741,0.0,53051547.3611852,28124469.41428683,19141936.770820656,0.0,102126034.58089806,24724080.858631504,85281337.55593537,3960024.657843718,16844697.02496275 
 10/21  16:00:00,24909128.67004397,21.0,24.0,19.0,26.0,199142050.69206874,0.0,25802522.741917075,40372104.38563864,0.0,96892920.0,28684105.52327201,0.017418840390851815,7390398.023822117,211561341.27237935,0.0,180353520.0,31207821.27237934,0.0,64093613.68081355,24608872.805834865,17916041.759633539,0.0,102989722.82539258,24724080.858631474,74427609.05271754,3960024.6578437106,28562113.772675076 
 10/21  17:00:00,28258871.345353258,21.0,24.0,19.0,26.0,195421144.0746155,0.0,17675787.317941116,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.019912345213747803,7223326.827851387,215748440.33266563,0.0,180353520.0,35394920.332665648,0.0,60763709.04765253,28124471.328769257,17445535.949173966,0.0,73710573.66556588,24724080.858631396,43372913.58405884,3960024.657843733,30337660.081507006 
 10/21  18:00:00,40042228.85897019,21.0,24.0,19.0,26.0,201932576.00698919,0.0,10593303.941376333,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02737616542921619,7098542.129326018,230477358.32865099,0.0,180353520.0,50123838.32865098,0.0,74931157.25510788,38671139.755506377,17468025.311204494,0.0,47731001.72628773,24724080.858631504,17528561.54565239,3960024.6578437329,30202440.180635368 
 10/21  19:00:00,40030688.86421549,21.0,24.0,19.0,26.0,174153388.9554705,0.0,9146303.609136532,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027382025116724375,7731075.410041286,170345093.6083436,0.0,120235680.00000002,50109413.60834359,0.0,70323854.75652455,38671149.75709257,19690353.7720889,0.0,39796888.97219729,24724080.858631448,22489866.971609035,3960024.657843718,17307022.000588269 
 10/21  20:00:00,34989951.77461678,21.0,24.0,19.0,26.0,171667335.37321709,0.0,6680792.2936449539,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024884991661321813,7710533.14577648,164044291.55373193,0.0,120235680.00000002,43808611.55373192,0.0,56590970.75593519,35155588.1826701,19569833.895039455,0.0,29049876.122744927,24724080.858631448,15411539.938640936,3960024.657843718,13638336.184103948 
 10/21  21:00:00,40038039.817088808,21.0,24.0,19.0,26.0,167251582.89430429,0.0,2617663.0312711505,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02737789715558151,7357909.926744573,140295362.12544818,0.0,90176760.0,50118602.12544817,0.0,49993897.995387669,38671150.248646389,18434159.78395389,0.0,12094017.840277359,24724080.85863153,2149898.82686791,3960024.657843703,9944119.013409442 
 10/21  22:00:00,28262625.568968584,21.0,24.0,19.0,26.0,164457281.5122538,0.0,303923.4981406331,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0199108457128939,6877348.085291686,95517453.02332744,0.0,60117840.00000001,35399613.02332744,1678877.6585905678,44142098.21603984,28124466.53544198,16814346.322770169,0.0,1453067.7360642949,24724080.858631448,0.0,3960024.6578437255,1453067.7360642949 
 10/21  23:00:00,21562770.4702143,21.0,24.0,19.0,26.0,166899855.9607495,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01493490172655361,9623846.036903952,57523166.91236624,439294.18602961479,30058920.000000005,27024952.726336626,2855056.5907489696,36012144.39956685,21093351.09860453,20225907.256006354,342649.46510309955,0.0,24724080.858631419,0.0,4302674.122946827,0.0 
 10/21  24:00:00,14891704.443803126,21.0,24.0,19.0,26.0,103001917.57830972,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009954773511335162,6359039.852263627,31871047.991845456,1161201.9034689165,12023568.0,18686278.08837654,4494743.697755132,14874935.723314006,14062234.322078705,15572886.122247842,905737.4847057548,0.0,24724080.858631448,0.0,4865762.1425494649,0.0 
 10/22  01:00:00,1647619.612149251,15.6,30.0,15.6,30.0,57939514.43566848,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5954510.371395388,14155053.518272667,0.0,12023568.0,2131485.5182726664,0.0,0.0,0.0,14733540.28754318,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  02:00:00,0.0,15.6,30.0,15.6,30.0,57909756.54274668,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5924752.478473579,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14636670.63103431,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  03:00:00,1647587.0284746416,15.6,30.0,15.6,30.0,57860882.02161863,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5875877.957345524,14155012.789450616,0.0,12023568.0,2131444.7894506158,0.0,0.0,0.0,14493325.681723349,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  04:00:00,0.0,15.6,30.0,15.6,30.0,58423676.177318457,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6438672.113045353,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16556438.299865239,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  05:00:00,1647604.038333697,21.0,24.0,19.0,26.0,103276362.35767178,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6633484.641580446,48070807.06267166,15880421.011299828,30058920.000000005,2131466.051371835,2615496.5348938175,6800045.093315894,0.0,16537402.286040422,12386728.388813867,0.0,37110809.24744532,0.0,3960024.6578437199,0.0 
 10/22  06:00:00,9917190.226565252,21.0,24.0,19.0,26.0,164568466.50451423,0.0,161470.458151446,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007471085207698397,7130986.129981051,76633670.63697797,4047577.5801672928,60117840.00000001,12468253.056810668,1170669.3006531392,19639538.745265929,10578500.637111865,17995668.47392782,3157110.512530489,789154.8663495355,27881191.37116199,0.0,3960024.657843718,789154.8663495355 
 10/22  07:00:00,11569543.735302872,21.0,24.0,19.0,26.0,177645283.38274858,0.0,105853.59255467213,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.0074714404628966738,7017399.873811802,104710415.83377391,0.0,90176760.0,14533655.833773906,1023743.7243612063,42744848.78758737,10578493.13684097,18084672.53381721,0.0,530883.8793945299,24724080.85863147,0.0,3960024.657843718,530883.8793945224 
 10/22  08:00:00,11570702.846264655,21.0,24.0,19.0,26.0,173004010.89643116,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007470852705685088,7054880.980049605,134770784.69504158,0.0,120235680.00000002,14535104.695041556,1300605.419920326,45869922.3116881,10578494.795267337,18369498.971855064,0.0,0.0,24724080.858631474,0.0,3960024.6578437106,0.0 
 10/22  09:00:00,11569135.91564529,21.0,24.0,19.0,26.0,146111989.77932916,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007470675966184153,7127579.862947819,105398475.23391575,688569.1650612821,90176760.0,14533146.068854468,2551814.5982581467,29147080.583213249,10578492.538197343,18490617.588743677,537083.9487478001,0.0,24922206.466755358,0.0,4298982.9984676199,0.0 
 10/22  10:00:00,36658996.61624211,21.0,24.0,19.0,26.0,173699953.9730806,0.0,487663.7264916102,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024907169098318306,7263160.312771158,196189478.10174368,0.0,150294600.0,45894878.10174367,147568.48636672658,25526043.0084131,35261633.173996139,18691456.33575903,0.0,2337847.9970096547,24724080.858631474,0.0,3960024.6578437148,2337847.9970096547 
 10/22  11:00:00,34993170.44126584,21.0,24.0,19.0,26.0,181598026.70095057,0.0,5678947.139580084,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02490437979438977,9969949.627555415,194107234.81086178,0.0,150294600.0,43812634.81086179,0.0,37097986.03902982,35261667.770610999,21669011.937054565,0.0,25150982.65133608,24724080.858631504,9964979.849574268,3960024.657843718,15186002.801761784 
 10/22  12:00:00,29925455.150033848,21.0,24.0,19.0,26.0,187621640.53220029,0.0,14007322.849603573,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019925660197143807,7665187.75376039,187772710.64274586,0.0,150294600.0,37478110.64274585,0.0,55678340.2617747,28209342.09286929,19559551.445052674,0.0,59592155.1069597,24724080.858631448,37088565.55048842,3960024.657843718,22503589.556471304 
 10/22  13:00:00,28261257.889739515,21.0,24.0,19.0,26.0,160975968.72914178,0.0,14480252.190898274,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019922410870456297,7511306.609410428,155633583.4566622,0.0,120235680.00000002,35397903.45666221,0.0,49967671.368217248,28209336.632281208,19151178.961859064,0.0,59750681.9863531,24724080.858631448,45516022.918830487,3960024.6578437255,14234659.06752262 
 10/22  14:00:00,21562907.73654517,21.0,24.0,19.0,26.0,155935486.09023644,0.0,9464535.330185384,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01494488161582003,7486540.8361955,117201884.3060013,0.0,90176760.0,27025124.306001307,0.0,38110407.90681364,21157004.811443598,19145672.62482898,0.0,39095496.782734777,24724080.85863153,29183478.313933784,3960024.657843733,9912018.468801009 
 10/22  15:00:00,23221152.07114089,21.0,24.0,19.0,26.0,151081356.51319448,0.0,4651123.088795583,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01494543988297555,7445823.500542811,149333570.47585935,0.0,120235680.00000002,29097890.47585934,0.0,31560223.671947984,21157006.108581909,19141176.65780431,0.0,19859984.074110975,24724080.858631504,10293349.820155163,3960024.657843718,9566634.253955776 
 10/22  16:00:00,21563518.836559774,21.0,24.0,19.0,26.0,174366501.34594453,0.0,1360550.3093737814,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014940460056881669,7056821.112719621,207465990.7093238,86582.54276812249,180353520.0,27025888.166555656,820381.0441256041,48968378.72456304,21157003.730081135,17907007.452420899,67534.38335913554,6595271.4911476769,24724080.858631448,0.0,4027559.0412028424,6595271.491147682 
 10/22  17:00:00,28263259.656907716,21.0,24.0,19.0,26.0,177326503.8148426,0.0,0.0,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.019924146267002748,6804473.886007781,215975887.30397133,221961.68572795939,180353520.0,35400405.61824336,1452952.1950187036,55225390.118067469,28209341.68939659,17131541.487576549,173130.11486780834,0.0,24724080.858631504,0.0,4133154.7727115268,0.0 
 10/22  18:00:00,36662040.11180136,21.0,24.0,19.0,26.0,191023414.01381118,0.0,32433.179548219246,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.024906052132567356,6750250.900446234,226404139.9080625,151937.50890515193,180353520.0,45898682.39915734,1025798.661775704,63652104.407638479,35261669.586763199,17077776.7520974,118511.2569460185,172621.6295707774,24724080.858631396,0.0,4078535.9147897229,172621.62957079229 
 10/22  19:00:00,34991067.43754365,21.0,24.0,19.0,26.0,164490615.39639164,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024908858272447416,7214605.46257213,164625022.71762634,579336.6116420153,120235680.00000002,43810006.10598429,2063374.1393810686,64511329.801859859,35261637.5664822,18981117.357510058,451882.5570807719,0.0,24724080.858631489,0.0,4411907.214924503,0.0 
 10/22  20:00:00,29924600.892657915,21.0,24.0,19.0,26.0,164365646.96841965,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01992117171975811,7089637.039587818,168355747.0010472,10643024.159802134,120235680.00000002,37477042.84124505,1415684.5094646039,63916689.704218368,28209340.107994167,18631835.931395577,8301558.844645664,0.0,32748939.360665338,0.0,4236725.000455645,0.0 
 10/22  21:00:00,36660313.26279318,21.0,24.0,19.0,26.0,164064082.25297485,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024909157485378545,6788072.319155052,183420907.8121653,47347623.93339601,90176760.0,45896523.878769289,1078837.9705137264,39960929.88396856,35261664.61681572,17467700.498693184,36931146.66804889,0.0,61549482.05648501,0.0,4065770.128038655,0.0 
 10/22  22:00:00,28257535.4840273,21.0,24.0,19.0,26.0,163653097.86790947,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019920409821339088,6377087.939078404,157694024.149982,62182933.6123558,60117840.00000001,35393250.537626218,1324724.7835033658,28450128.832414789,28209342.15556974,15747588.912191093,48502688.21763753,0.0,73090576.7033029,0.0,4096217.030810148,0.0 
 10/22  23:00:00,14893578.880452127,21.0,24.0,19.0,26.0,166364361.96847678,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.009962392112527325,9088352.049603749,118775175.21538751,70027634.12556508,30058920.000000005,18688621.089822428,1530479.526973875,26021140.832153508,14104671.326007989,19212361.585241118,54621554.61794076,0.0,79137514.49792707,0.0,4168145.6364887596,0.0 
 10/22  24:00:00,18225459.20313928,21.0,24.0,19.0,26.0,102499829.20011346,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012452472764537972,5856951.471569654,158865874.99604399,123988914.36393534,12023568.0,22853392.63210864,11556757.491303422,0.0,17630795.478963175,14638510.344898969,96711353.20386958,0.0,121004643.46188477,0.0,4390815.258460271,0.0 
 10/23  01:00:00,0.0,15.6,30.0,15.6,30.0,57451767.165486108,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5466763.101213012,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13721196.890983575,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  02:00:00,1647655.9518950796,15.6,30.0,15.6,30.0,57377775.04530393,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5392770.981030839,14155098.94209484,0.0,12023568.0,2131530.94209484,0.0,0.0,0.0,13457079.06227497,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  03:00:00,0.0,15.6,30.0,15.6,30.0,57312643.03851569,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5327638.974242581,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13176283.797506359,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  04:00:00,1647523.8687372807,15.6,30.0,15.6,30.0,57774427.40355072,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5789423.339277622,14154933.84127382,0.0,12023568.0,2131365.84127382,0.0,0.0,0.0,15136067.324431617,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  05:00:00,0.0,21.0,24.0,19.0,26.0,102735941.97616104,0.0,64666.886658231895,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6028397.373411466,197604011.11551044,167473091.11551044,30058920.000000005,72000.0,18670804.93366265,342509.77185516609,0.0,15496644.632769706,130629011.07009815,371990.9007449504,155223094.1638819,0.0,4090022.422689803,371990.90074495287 
 10/23  06:00:00,11571199.40929912,21.0,24.0,19.0,26.0,163940979.75246055,0.0,105283.36953463068,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007476401965853776,6559686.466538873,227385827.7707817,152732262.3837,60117840.00000001,14535725.387081668,589930.966613289,826651.7596233469,10610553.490052799,17123098.855630258,119131164.659286,614912.6204655987,143855245.51791669,0.0,3960024.6578436985,614912.620465606 
 10/23  07:00:00,43426884.206521119,21.0,24.0,19.0,26.0,177119826.48513357,0.0,128540.5238391012,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.02990515256331344,6469256.022478644,269190435.28075787,124659097.87785392,90176760.0,54354577.4029039,0.0,25165715.807094836,42442235.46971735,17038329.24527573,97234096.34472606,759291.4666849692,121958177.20335661,0.0,3960024.657843718,759291.4666849692 
 10/23  08:00:00,40039633.01331104,21.0,24.0,19.0,26.0,172464371.16682066,0.0,25571.48941319791,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027414555774521056,6489669.741082249,300758491.45595017,130402217.87293297,120235680.00000002,50120593.583017189,0.0,27851322.847206396,38905403.47539845,17298085.402565857,101713729.94088772,152768.91922169439,126437810.79951979,0.0,3960024.6578437106,152768.91922168697 
 10/23  09:00:00,31618125.45546153,21.0,24.0,19.0,26.0,145485916.29867486,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022434692156810995,6501506.3673295029,254961298.3793924,125190629.91806443,90176760.0,39593908.461327958,504343.8068222026,28369565.622842798,31831655.60009436,17319485.33499547,97648691.33609027,0.0,122095627.76052445,0.0,4237169.092041925,0.0 
 10/23  10:00:00,29922986.13495209,21.0,24.0,19.0,26.0,172562486.60873778,0.0,76118.63916499497,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019934073452073404,6537238.040728033,294724535.9642085,106954911.53187658,150294600.0,37475024.43233189,0.0,26192580.03163489,28294835.140354467,17231268.29247994,83424830.99486374,440267.6190800154,108148911.85349378,0.0,3960024.6578437259,440267.6190800266 
 10/23  11:00:00,33282388.995833864,21.0,24.0,19.0,26.0,175161518.3092466,0.0,51573.82795957126,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02243462050023018,9160814.549941743,262006463.36533819,70037664.86939785,150294600.0,41674198.49594035,0.0,47150552.621448758,31831692.25967084,20143057.90750544,54629378.59813033,292129.43895705617,79353459.45676248,0.0,3960024.6578437106,292129.4389570636 
 10/23  12:00:00,28258582.91411275,21.0,24.0,19.0,26.0,172711704.6525898,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019933017382170766,6762574.7237460999,222841679.70933054,37152519.90888874,150294600.0,35394559.80044179,112152.59805959068,68202714.95524068,28294835.322562737,17997835.85067326,28978965.528933225,0.0,53703046.38756457,0.0,3960024.657843711,0.0 
 10/23  13:00:00,24903302.645741363,21.0,24.0,19.0,26.0,145633511.53535397,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017449202514022358,6649101.608994102,200272395.61561505,48836176.73571987,120235680.00000002,31200538.879895145,1064242.4135974383,61078204.66410789,24757938.2391783,17703088.876485498,38092217.8538615,0.0,62498968.19256065,0.0,4277355.177776372,0.0 
 10/23  14:00:00,23222775.104428788,21.0,24.0,19.0,26.0,145632288.6920278,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014952450921114377,6647878.7681647189,184811880.2194302,65535200.99037597,90176760.0,29099919.229054225,630442.6076046287,45978760.101815138,21221128.24778791,17659236.383129337,51117456.77249326,0.0,75841537.63112615,0.0,3960024.6578437255,0.0 
 10/23  15:00:00,21559555.142169157,21.0,24.0,19.0,26.0,145562756.58210463,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0149517333128679,6578346.658242228,237571579.00895227,90314965.36656961,120235680.00000002,27020933.642382638,313397.17600129047,32691000.063145654,21221127.909153418,17376636.46250014,70445672.9859243,0.0,95169753.84455581,0.0,3960024.6578437106,0.0 
 10/23  16:00:00,21559161.316600264,21.0,24.0,19.0,26.0,172321340.13194994,0.0,72835.05365018484,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014952669631928154,6299375.154436413,302641467.03994628,95267505.67020343,180353520.0,27020441.369742838,0.0,38447082.579286839,21221118.313268044,15859755.734648722,74308654.42275867,420380.1396305259,99032735.28139039,0.0,3960024.657843718,420380.1396305259 
 10/23  17:00:00,29924369.703441334,21.0,24.0,19.0,26.0,176807424.70017467,0.0,0.0,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.019940401867723585,6285394.771323584,317742381.5839763,99912107.72378008,180353520.0,37476753.860196258,0.0,48688953.79844495,28294832.982398727,16028458.013796078,77931444.02454846,0.0,102655524.88318132,0.0,3960024.657843718,0.0 
 10/23  18:00:00,38366795.17734757,21.0,24.0,19.0,26.0,190478065.16111077,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02741679616334032,6237335.2247832459,337521880.073717,109138774.19185922,180353520.0,48029585.88185778,0.0,60572031.022405449,38905363.78078419,16072804.483505698,85128243.8696502,0.0,109852324.72828351,0.0,3960024.6578437106,0.0 
 10/23  19:00:00,43431131.08503254,21.0,24.0,19.0,26.0,163956372.86303327,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02990394151896356,6680362.924218682,309232176.5787652,134636610.67823986,120235680.00000002,54359885.90052535,219259.4360884821,51571832.013429019,42442255.538684617,18043649.631900129,105016556.32902709,0.0,129358586.66998843,0.0,4342075.175513531,0.0 
 10/23  20:00:00,36659945.404996018,21.0,24.0,19.0,26.0,163874626.0939235,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024920862566160129,6598616.160091982,307310204.1263645,141178460.06113497,120235680.00000002,45896064.06522952,0.0,49106239.7093484,35368535.76999748,17660388.448512228,110119198.84768528,0.0,134603844.86045695,0.0,4199459.50370282,0.0 
 10/23  21:00:00,40038386.92444068,21.0,24.0,19.0,26.0,163534820.69039233,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027414853024141443,6258810.754066808,341460822.0842143,201165026.08279187,90176760.0,50119036.001422468,0.0,26157038.455238284,38905403.42048257,16457557.60406015,156908720.34457768,0.0,181366339.83661888,0.0,4226486.024434378,0.0 
 10/23  22:00:00,31618281.404328634,21.0,24.0,19.0,26.0,163085696.0650453,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022433831390079745,5809686.133700843,330885752.0713807,231173808.67765994,60117840.00000001,39594103.39372074,0.0,13494746.740411956,31831636.203883914,14595574.356805727,180315570.76857475,0.0,204801030.96517117,0.0,4198645.319880901,0.0 
 10/23  23:00:00,19880848.892990225,21.0,24.0,19.0,26.0,165932166.34715695,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012460981136628497,8656156.425785315,314268599.3861667,259287088.82256539,30058920.000000005,24922590.56360126,577960.4470797902,1345753.6232918164,17684262.88023213,18052868.84256687,202243929.281601,0.0,226634556.30711023,0.0,4293478.490968263,0.0 
 10/23  24:00:00,14894037.326635212,21.0,24.0,19.0,26.0,101888705.93786906,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009968782982101639,5245828.21180893,358468417.592285,327755655.4555845,12023568.0,18689194.13670048,50283521.227126989,467197.11852579077,14147417.555695583,13198312.152249894,255649411.2553559,0.0,279944894.43437936,0.0,4388622.337453427,0.0 
 10/24  01:00:00,0.0,15.6,30.0,15.6,30.0,56733555.99182589,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4748551.927552799,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11679787.649922206,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  02:00:00,0.0,15.6,30.0,15.6,30.0,56638575.088166307,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4653571.0238932049,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11119869.08740665,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  03:00:00,1647584.701077466,15.6,30.0,15.6,30.0,68944637.89758589,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4597593.400706636,85849279.7771078,71694269.89684858,12023568.0,2131441.8802592328,6465075.80813331,0.0,0.0,10846692.018508133,55921530.51954189,0.0,68283570.94885735,0.0,0.0,0.0 
 10/24  04:00:00,0.0,15.6,30.0,15.6,30.0,77480885.10543317,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,6952820.392250828,122118891.68846663,110023323.68846663,12023568.0,72000.0,12764132.986574159,0.0,0.0,20810501.68921494,85818192.47700396,0.0,104361253.12097872,0.0,0.0,0.0 
 10/24  05:00:00,1647601.6902182229,21.0,24.0,19.0,26.0,104005851.38232208,0.0,28897.5503237472,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7334076.115907006,367813267.3610286,335622884.24474558,30058920.000000005,2131463.1162830695,55602780.702179718,1220807.2266637136,0.0,21858962.057302923,261785849.71090157,204554.77042495943,283735351.5608895,0.0,6734603.666486117,204554.77042496316 
 10/24  06:00:00,11569782.544042014,21.0,24.0,19.0,26.0,164337577.40823794,0.0,102554.2227054368,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007483596681078494,6959013.269138249,367621331.17927137,292969536.8402258,60117840.00000001,14533954.339045557,25378512.364620728,2499035.9527647776,10642839.789048775,19623569.208862306,228516238.73537613,714260.0850341433,253240319.59401188,0.0,3960024.657843722,714260.0850341545 
 10/24  07:00:00,43430864.981184888,21.0,24.0,19.0,26.0,176734881.1906423,0.0,114015.66983453355,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.029928484607371854,6098835.58196858,389629284.70074,245092971.42372588,90176760.0,54359553.2770141,0.0,6961640.3465994209,42571382.63760739,16166876.532760375,191172517.7105062,774404.0341494479,215896598.56913776,0.0,3960024.657843718,774404.0341494386 
 10/24  08:00:00,40028910.432814139,21.0,24.0,19.0,26.0,172271160.64353416,0.0,66056.96952628758,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02743632951091661,6255973.737660874,370232204.0738864,199889333.46270148,120235680.00000002,50107190.61118494,0.0,16689175.282024458,39023782.595681499,16658898.343387442,155913680.10090716,423724.7267831733,180637760.95953829,0.0,3960024.6578437106,423724.72678318069 
 10/24  09:00:00,31629624.0466248,21.0,24.0,19.0,26.0,145380283.01299624,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02244022603082579,6395873.081645349,286577698.8793028,156792657.45117674,90176760.0,39608281.428126048,247516.81173535874,21083890.197040049,31928513.031526045,17000466.97736521,122298272.81191786,0.0,146801325.04204307,0.0,4181053.286350038,0.0 
 10/24  10:00:00,29926720.43461156,21.0,24.0,19.0,26.0,172477227.72718553,0.0,77463.12308927227,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01995301691686236,6450634.675232541,323272000.2434162,135497708.02489574,150294600.0,37479692.21852043,0.0,21137475.25208826,28380929.35546187,17016089.73843172,105688212.25941868,461738.9068626416,130412293.11804959,0.0,3960024.6578437297,461738.9068626342 
 10/24  11:00:00,31620975.464902857,21.0,24.0,19.0,26.0,175176537.59702153,0.0,79188.40622843195,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022446572492285215,9148219.259435848,266289410.69973917,76397339.79406539,150294600.0,39597470.90567377,0.0,45526710.16954178,31928493.64906295,19980022.62863749,59589925.039371009,453437.5098393624,84314005.89800254,0.0,3960024.657843718,453437.509839355 
 10/24  12:00:00,29924936.280778789,21.0,24.0,19.0,26.0,172761639.46292848,0.0,26699.440944769714,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019949450185088575,6785810.093123592,215046657.8503512,27274595.781893247,150294600.0,37477462.06845796,172713.7372096713,69838319.74267406,28380931.47165774,17955788.836558366,21274184.709876736,148695.3165281697,45998265.568508449,0.0,3960024.657843718,148695.3165281697 
 10/24  13:00:00,24907171.195926437,21.0,24.0,19.0,26.0,145723542.1217674,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017459097107616746,6739132.195397642,165164320.25855465,13723265.782491472,120235680.00000002,31205374.47606317,1242742.8913898408,65917233.992097947,24833267.531248914,17678609.94665435,10704147.31034335,0.0,35273653.03319511,0.0,4114599.793623427,0.0 
 10/24  14:00:00,23222166.090554377,21.0,24.0,19.0,26.0,145762140.4860375,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01496391382850739,6777730.562162953,141568587.4326585,22292669.456532744,90176760.0,29099157.976125737,1210571.88346649,51842215.26159002,21285698.0922799,17729002.776377907,17388282.17609554,0.0,42112363.03472696,0.0,3960024.6578437259,0.0 
 10/24  15:00:00,21559676.781680537,21.0,24.0,19.0,26.0,145729491.73940493,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014961579526386977,6745081.815532673,178555862.98722483,31299097.298331966,120235680.00000002,27021085.68889282,949257.7813601948,41313239.66022263,21285698.159969547,17445047.29025528,24413295.892698938,0.0,49137376.75133037,0.0,3960024.657843718,0.0 
 10/24  16:00:00,21559972.807197464,21.0,24.0,19.0,26.0,172529061.62017329,0.0,84555.99327711898,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014963006073123833,6495375.703022463,233145620.70335839,25770644.98957596,180353520.0,27021455.713782457,145645.6691015843,47287959.10403388,21285690.1606434,15976978.410577285,20101103.09186925,443981.3786253837,44825183.95050108,0.0,3960024.657843718,443981.3786253837 
 10/24  17:00:00,29926750.36804554,21.0,24.0,19.0,26.0,176997754.4155704,0.0,0.0,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.019952743573156106,6475724.4867070079,249342138.27741707,31508888.642812626,180353520.0,37479729.634604427,358560.0888642479,56942316.9546132,28380929.443933835,16219416.709874018,24576933.141393849,0.0,49301014.0000254,0.0,3960024.657843718,0.0 
 10/24  18:00:00,40031720.19877121,21.0,24.0,19.0,26.0,190687599.66832609,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027435176264099589,6446869.731980199,260359458.06575907,29895235.31363111,180353520.0,50110702.75212794,154849.4682826855,69123446.55271864,39023782.217214237,16320483.037059028,23318283.544632269,0.0,48042364.403263989,0.0,3960024.6578437259,0.0 
 10/24  19:00:00,43426358.00594669,21.0,24.0,19.0,26.0,163680905.7851502,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029927398731934047,6404895.846312152,216608332.8590325,42018733.19439219,120235680.00000002,54353919.664640318,1196635.1793216004,62144522.375238049,42571363.540680337,16126852.064198025,32774611.891625916,0.0,57143265.76373306,0.0,4315451.644368207,0.0 
 10/24  20:00:00,34995365.37435207,21.0,24.0,19.0,26.0,163624756.1739359,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024937225200720483,6348746.240088017,214593140.88591624,50542082.46064775,120235680.00000002,43815378.42526849,679621.1306888919,59522116.383805047,35476158.78520559,15903064.880349542,39422824.31930524,0.0,64038793.855044517,0.0,4068135.9807355205,0.0 
 10/24  21:00:00,40051051.06901484,21.0,24.0,19.0,26.0,163456342.77649588,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02743175171815221,6180332.840153488,219427285.05696059,79115659.17456348,90176760.0,50134865.882397089,520533.2901259273,39659517.09189108,39023762.67830237,15184494.325301592,61710214.15615951,0.0,86434295.01479194,0.0,3960024.6578437106,0.0 
 10/24  22:00:00,33290908.752422949,21.0,24.0,19.0,26.0,163422838.337539,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02244527148117099,6146828.406183052,194908983.70627374,93106295.7162481,60117840.00000001,41684847.99002566,837084.0290759814,28860791.619779514,31928548.649197554,14986252.165196419,72622910.65867351,0.0,97217008.26390867,0.0,4090007.911240428,0.0 
 10/24  23:00:00,18224003.11237507,21.0,24.0,19.0,26.0,166139354.58615536,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012469332913214115,8863344.664775394,171227096.84860374,118316604.29548666,30058920.000000005,22851572.553117068,1114430.7671710442,17281724.736650405,17738053.39735957,18456346.606507355,92286951.3504796,0.0,116707982.52285229,0.0,4263074.344102681,0.0 
 10/24  24:00:00,14891661.848277152,21.0,24.0,19.0,26.0,102246233.32652438,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009976097611487479,5603355.600456934,211049205.0315455,180339412.18656827,12023568.0,18686224.844977254,23616158.654750319,0.0,14190464.119072784,13783559.188530602,140664741.50552327,0.0,164823641.56740848,0.0,4525205.454590661,0.0 
 10/25  01:00:00,0.0,15.6,30.0,15.6,30.0,57178909.915189158,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5193905.850916054,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12659004.176272788,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  02:00:00,1647626.0750427633,15.6,30.0,15.6,30.0,57158698.58707235,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5173694.522799246,14155061.59673659,0.0,12023568.0,2131493.5967365887,0.0,0.0,0.0,12427701.838109622,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  03:00:00,0.0,15.6,30.0,15.6,30.0,57159515.78059292,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5174511.716319818,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12318272.374266923,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  04:00:00,1647643.028037657,15.6,30.0,15.6,30.0,57697631.94646013,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5712627.882187024,14155082.787578952,0.0,12023568.0,2131514.7875789527,0.0,0.0,0.0,14489104.402054426,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  05:00:00,0.0,21.0,24.0,19.0,26.0,102751850.9871876,0.0,60564.07026076185,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6048409.200835489,169558531.54101385,139427611.54101385,30058920.000000005,72000.0,18326491.180997634,283840.9548707923,0.0,15140834.847368863,108753537.0019908,334631.0776248383,133278889.06545043,0.0,4158753.4530167134,334631.0776248395 
 10/25  06:00:00,11571378.414167138,21.0,24.0,19.0,26.0,163990323.9458293,0.0,104044.53297811884,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007486954784674375,6610269.496453596,197152128.63418377,122498339.49525389,60117840.00000001,14535949.138929889,127360.99534904679,1760782.0822104719,10675338.047669068,16997259.952223097,95548704.80629803,577941.6950466393,120272785.66493118,0.0,3960024.6578437106,577941.6950466367 
