Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 10/25  07:00:00,43433435.021384958,21.0,24.0,19.0,26.0,177188334.99948035,0.0,136117.98581373809,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.029946205127674608,6530187.074809743,248758172.86215837,104218647.09572351,90176760.0,54362765.76643482,0.0,25804750.03314667,42701378.73241007,17130847.39644602,81290544.73466434,781133.5761481725,106014625.59329562,0.0,3960024.657843722,781133.5761481762 
 10/25  08:00:00,40050092.66796708,21.0,24.0,19.0,26.0,172578858.86516459,0.0,32244.38448488056,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027450985302193657,6597484.544318045,274887386.68934139,104518038.78556994,120235680.00000002,50133667.90377144,0.0,27648154.708371596,39142950.21549638,17570287.970536606,81524070.25274456,187361.7011007321,106248151.11137705,0.0,3960024.657843718,187361.7011007247 
 10/25  09:00:00,33290271.162095924,21.0,24.0,19.0,26.0,145627931.43633039,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022460585978157658,6643521.504959105,233377400.4705649,101516589.45335713,90176760.0,41684051.01720778,1011378.6308576204,25791294.495053818,32026040.103632928,17769348.5248001,79182939.77361858,0.0,103610546.08494084,0.0,4256499.205151514,0.0 
 10/25  10:00:00,28263473.12012892,21.0,24.0,19.0,26.0,172698755.56140799,0.0,87438.65764684373,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019968413619209058,6662186.974882045,285215955.8969426,99520683.45472512,150294600.0,35400672.44221747,0.0,20683143.15663897,28467589.50385543,17721823.51341553,77626133.09468559,502603.6092697887,102350213.9533168,0.0,3960024.6578437259,502603.6092697887 
 10/25  11:00:00,33299780.60124463,21.0,24.0,19.0,26.0,175322386.77539815,0.0,60632.31871377726,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022457242888812173,9312624.525316434,251077287.09746275,59086749.506394568,150294600.0,41695937.59106818,63954.712916996505,41407631.49474875,32025983.662983594,20614636.88862124,46087664.61498776,343235.0290214463,70811745.47361914,0.0,3960024.6578437259,343235.0290214463 
 10/25  12:00:00,29926650.03183675,21.0,24.0,19.0,26.0,172958787.28697986,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01996652744288837,7009657.358102623,197304582.774221,9530378.557502753,150294600.0,37479604.21671826,555366.9242488202,64116336.18213005,28467595.918650889,18703003.610183754,7433695.274852146,0.0,32157776.133483624,0.0,3960024.6578437259,0.0 
 10/25  13:00:00,24910257.23445777,21.0,24.0,19.0,26.0,145948300.51621876,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017468574863054696,6963890.589839529,154660827.69747643,3215915.7462914187,120235680.00000002,31209231.951185,1921160.025312426,58339838.302504409,24909108.375809935,18542101.768607718,2508414.2821073068,0.0,26939490.781240889,0.0,4253029.017341566,0.0 
 10/25  14:00:00,23220680.075664887,21.0,24.0,19.0,26.0,146019277.47278569,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01497688610626714,7034867.54889815,127029936.57892262,7755876.086236805,90176760.0,29097300.492685826,1549843.1542409305,43663373.64416088,21350693.8636249,18696213.82074168,6049583.347264708,0.0,30773664.205896204,0.0,3960024.6578437106,0.0 
 10/25  15:00:00,21558980.881191616,21.0,24.0,19.0,26.0,146025670.6697464,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014971216734405237,7041260.745864531,156528221.71762605,9272325.887873346,120235680.00000002,27020215.829752689,1491755.2358255923,33205686.16952487,21350697.06839758,18498626.853390516,7232414.19254121,0.0,31956495.051172455,0.0,3960024.6578437255,0.0 
 10/25  16:00:00,21559982.93032096,21.0,24.0,19.0,26.0,172891184.32855917,0.0,133748.30315367145,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01497268851273738,6808306.101522121,207374988.36744724,0.0,180353520.0,27021468.367447229,517027.435508087,39406021.96865396,21350688.129517296,17026742.266544999,0.0,709640.1718561149,24724080.858631448,0.0,3960024.657843699,709640.1718561223 
 10/25  17:00:00,29927152.902357505,21.0,24.0,19.0,26.0,177485539.10006047,0.0,77036.32390250896,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.019965895620833935,6886472.847281404,217833752.79296697,0.0,180353520.0,37480232.79296694,656172.4224332989,46874070.69494635,28467594.584700467,17393909.14219237,0.0,411066.03993327057,24724080.858631459,0.0,3960024.657843703,411066.03993327057 
 10/25  18:00:00,40035822.05785807,21.0,24.0,19.0,26.0,191261148.65455324,0.0,106582.73274236622,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02745205610974912,6913835.985448152,230469349.9789011,0.0,180353520.0,50115829.9789011,588928.872630232,59674081.06922323,39142950.1631275,17700771.404533268,0.0,581283.8735770751,24724080.858631448,0.0,3960024.657843714,581283.8735770751 
 10/25  19:00:00,43433603.306105028,21.0,24.0,19.0,26.0,164619941.06333528,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029946996625811754,7343931.12447763,175580262.4096769,981606.2913250655,120235680.00000002,54362976.11835185,2589921.0098832647,64129259.191144037,42701390.7350606,19580465.84291852,765652.9072335512,0.0,24724080.858631448,0.0,4725677.56507724,0.0 
 10/25  20:00:00,36662173.08575644,21.0,24.0,19.0,26.0,164432817.66260506,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024958578608986809,7156807.728735847,175252254.71055223,9117726.097098338,120235680.00000002,45898848.61345388,1805482.9228514007,65985672.737154338,35584475.94785803,19017428.96677711,7111826.355736704,0.0,31323258.713789945,0.0,4472673.158422235,0.0 
 10/25  21:00:00,40029061.75730829,21.0,24.0,19.0,26.0,164056930.8571077,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027453874644676865,6780920.920743177,191479414.68260593,51195274.91938494,90176760.0,50107379.76322098,1023424.3338947566,45044254.55715567,39142950.232586588,17642855.336160426,39932314.43712026,0.0,64549989.180445168,0.0,4066430.773150522,0.0 
 10/25  22:00:00,31631316.64037454,21.0,24.0,19.0,26.0,163569886.0713833,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022456076284693296,6293876.140016585,183392647.93412108,83664410.80386925,60117840.00000001,39610397.13025184,1084707.8113716483,32332642.584776328,32026022.393627518,15740223.734796908,65258240.42701802,0.0,89736781.62919623,0.0,4205564.314299384,0.0 
 10/25  23:00:00,18222926.611402617,21.0,24.0,19.0,26.0,166247883.53666169,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012480903915012127,8971873.615270133,157057535.99864383,104148389.04626301,30058920.000000005,22850226.952380815,1177908.2844304613,21007934.68647788,17792242.317538456,19009412.29947578,81235743.45608515,0.0,105667116.78022462,0.0,4252732.192335232,0.0 
 10/25  24:00:00,14893073.800056629,21.0,24.0,19.0,26.0,102351090.97545234,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009982363635563296,5708213.249378656,188352997.9843556,157641440.233073,12023568.0,18687989.75128262,18301292.463337527,0.0,14233798.939709327,14214000.43171246,122960323.38179696,0.0,147119042.58956663,0.0,4525386.308703704,0.0 
 10/26  01:00:00,1647650.062391846,15.6,30.0,15.6,30.0,57270596.43127698,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5285592.367003875,14155091.580355194,0.0,12023568.0,2131523.5803551946,0.0,0.0,0.0,13117407.529073049,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  02:00:00,0.0,15.6,30.0,15.6,30.0,57168671.23268208,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5183667.168408977,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12686843.694074858,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  03:00:00,1647667.073650343,15.6,30.0,15.6,30.0,57088302.863670598,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5103298.7993974969,14155112.844025683,0.0,12023568.0,2131544.8440256828,0.0,0.0,0.0,12367624.927619398,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  04:00:00,0.0,15.6,30.0,15.6,30.0,57546538.91996359,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5561534.855690485,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14276201.64711612,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  05:00:00,1647535.0452960518,21.0,24.0,19.0,26.0,102565782.63859615,0.0,69274.57538554339,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5853630.347119296,243109641.331334,210919341.51962627,30058920.000000005,2131379.81170775,27167088.65327388,481485.00421860496,0.0,14906573.056683567,164517086.38530848,420397.41105958938,188440372.54707689,0.0,4760819.354706543,420397.4110595893 
 10/26  06:00:00,11571852.858249702,21.0,24.0,19.0,26.0,163792662.7033454,0.0,93907.96052602734,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.00749374743021285,6422744.826414967,260453982.20845057,185799600.02564688,60117840.00000001,14536542.182803648,5670819.573107149,1114971.5365135074,10708045.88587319,16681423.958240087,144923688.02000458,572826.5203416144,169647768.87863804,0.0,3960024.657843717,572826.5203416144 
 10/26  07:00:00,43436477.99377618,21.0,24.0,19.0,26.0,176949120.73957405,0.0,105898.15506158443,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.02996735244581276,6321192.64563445,310115613.48784628,165572284.07794548,90176760.0,54366569.409900847,0.0,19538051.904050463,42832221.433886159,16630243.01742116,129146381.58079745,653571.6848588258,153870462.43942902,0.0,3960024.6578437185,653571.6848588258 
 10/26  08:00:00,40038465.74448691,21.0,24.0,19.0,26.0,172342014.08157689,0.0,24627.055159830357,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027470293592452893,6368257.090036083,333629331.9693317,163274517.444717,120235680.00000002,50119134.52461469,0.0,21878107.49756626,39262870.85679308,16928426.340471385,127354123.60687925,152675.2443689348,152078204.46551369,0.0,3960024.6578437259,152675.24436892739 
 10/26  09:00:00,33285847.00144306,21.0,24.0,19.0,26.0,145406851.01331837,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022479434670769465,6422441.081928293,281270123.0466933,149414842.1255878,90176760.0,41678520.921105559,306518.38699392127,21939466.27909945,32124166.77928893,17076948.136781675,116543576.8579585,0.0,140990376.04479946,0.0,4237306.32963496,0.0 
 10/26  10:00:00,28264083.005489325,21.0,24.0,19.0,26.0,172501019.87049163,0.0,76541.42516431297,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019974916234955836,6475348.516441747,308010545.7271254,122314510.94264257,150294600.0,35401434.78448283,0.0,23336756.172669945,28554813.615250719,17026878.84277843,95405318.5352612,450060.89700147017,120129399.39389181,0.0,3960024.657843718,450060.89700146639 
 10/26  11:00:00,33295121.49704003,21.0,24.0,19.0,26.0,175190428.80561999,0.0,62916.04863363353,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02247477205411379,9178382.825600893,252538913.6373565,60554199.8162694,150294600.0,41690113.82108709,5219.966739343727,49196021.92124431,32124167.120479239,19999662.66275496,47232275.85669013,352706.16779405149,71956356.71532111,0.0,3960024.657843718,352706.16779405888 
 10/26  12:00:00,29929853.853437127,21.0,24.0,19.0,26.0,172741292.68192727,0.0,22983.312361040375,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01998190303625234,6769179.440673644,213212319.59995354,25434110.682064918,150294600.0,37483608.91788863,165376.74247283466,72497418.10338731,28554812.926114594,17894958.382927553,19838606.332010639,126692.364988543,44562687.19064224,0.0,3960024.6578437106,126692.364988543 
 10/26  13:00:00,24913980.84361592,21.0,24.0,19.0,26.0,145679530.53570003,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017478421960562066,6695120.60931094,172411378.14037348,20961811.76587352,120235680.00000002,31213886.374499933,1215662.8251556289,66896415.204421449,24985410.820817166,17585222.38124692,16350213.17738135,0.0,40807789.449196647,0.0,4226529.244660011,0.0 
 10/26  14:00:00,21565663.34472499,21.0,24.0,19.0,26.0,145717643.77610789,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014987793746692027,6733233.852209424,149479829.93720053,32274501.186195934,90176760.0,27028568.751004589,1060857.3994490675,50930676.54717575,21416108.61921143,17643289.64685735,25174110.92523283,0.0,49898191.78386477,0.0,3960024.6578437255,0.0 
 10/26  15:00:00,23222433.153567267,21.0,24.0,19.0,26.0,145671021.68581415,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014981489539635577,6686611.761922002,198104714.34044335,48769542.541872519,120235680.00000002,29099491.79857083,776764.9315675976,38062993.02617854,21416107.826108,17365788.6327706,38040243.182660568,0.0,62764324.04129231,0.0,3960024.657843718,0.0 
 10/26  16:00:00,21560645.26597576,21.0,24.0,19.0,26.0,172428922.1110145,0.0,73052.05474154161,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014982976907861944,6406740.132379273,262076581.90159095,54700765.63025181,180353520.0,27022296.271339146,24743.776752830672,41675920.97900829,21416099.996607357,15880713.600242982,42666597.19159641,395714.29214791199,67390678.0502283,0.0,3960024.657843718,395714.29214791199 
 10/26  17:00:00,29930265.354837344,21.0,24.0,19.0,26.0,176896634.11746899,0.0,0.0,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.01997893648970813,6374604.188579374,281661398.75933507,63823755.47443576,180353520.0,37484123.284899238,34944.026826151094,51163362.065807837,28554802.83916298,16095093.800949857,49782529.27005989,0.0,74506610.128692,0.0,3960024.657843718,0.0 
 10/26  18:00:00,40041135.475537408,21.0,24.0,19.0,26.0,190573554.94319124,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027469352347664384,6332825.006811214,302096123.5934706,71620131.9682317,180353520.0,50122471.625238899,0.0,64257514.86390424,39262870.68666899,16194788.140397359,55863702.93522072,0.0,80587783.79385259,0.0,3960024.657843718,0.0 
 10/26  19:00:00,43442083.03918045,21.0,24.0,19.0,26.0,164051602.04114337,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029968126569265668,6775592.102264602,276264718.04826429,101655462.46427186,120235680.00000002,54373575.58399239,498584.2926478094,55681349.22778029,42832212.66433124,18225419.500167259,79291260.72213206,0.0,103627894.40409196,0.0,4347471.834514655,0.0 
 10/26  20:00:00,36671038.672157857,21.0,24.0,19.0,26.0,163964994.9971601,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024973453297107086,6688985.06327601,277340178.2206694,111194567.83405015,120235680.00000002,45909930.386619288,50303.26797491762,52865475.74378479,35693514.842224169,17850670.662473807,86731762.91055912,0.0,111205382.49016543,0.0,4210485.936869407,0.0 
 10/26  21:00:00,40040938.302939947,21.0,24.0,19.0,26.0,163686230.4099232,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02746981015157727,6410220.473542737,282993315.5539409,142694330.389782,90176760.0,50122225.16415888,0.0,32552198.14682945,39262870.75880191,16672435.340305074,111301577.70402996,0.0,135921709.79314579,0.0,4063973.4273594717,0.0 
 10/26  22:00:00,33285916.695452867,21.0,24.0,19.0,26.0,163262862.2394418,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02247861990518336,5986852.308052542,267820380.24603636,166023932.2090681,60117840.00000001,41678608.03696825,117133.85581441326,20566956.132590269,32124166.89726211,14885020.591503509,129498667.12307313,0.0,153997902.20197679,0.0,4184870.437573585,0.0 
 10/26  23:00:00,18226073.296675289,21.0,24.0,19.0,26.0,166069638.6479292,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012483772112498288,8793628.726534773,230491498.31149424,177578418.07700033,30058920.000000005,22854160.23449389,205116.88606967254,10034007.17801984,17846735.954907437,18343842.17706362,138511166.10006026,0.0,163034582.29098589,0.0,4160689.325549211,0.0 
 10/26  24:00:00,14894712.111909567,21.0,24.0,19.0,26.0,102183372.9250624,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009990010225077007,5540495.198981053,238337276.83844684,207623671.23612467,12023568.0,18690037.602322177,28822918.29201133,0.0,14277406.859083299,13681775.750438534,161946463.56417725,0.0,186333993.10239736,0.0,4296575.9782580039,0.0 
 10/27  01:00:00,0.0,15.6,30.0,15.6,30.0,57130215.808581817,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5145211.744308706,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12545472.95660925,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  02:00:00,1647532.9170592959,15.6,30.0,15.6,30.0,57064151.84378583,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5079147.7795127299,14154945.151462179,0.0,12023568.0,2131377.1514621779,0.0,0.0,0.0,12225925.378326189,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  03:00:00,0.0,15.6,30.0,15.6,30.0,57006638.76508737,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5021634.700814275,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11991777.937689882,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  04:00:00,1647550.0280554519,15.6,30.0,15.6,30.0,59340729.64143469,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7355725.577161588,14154966.53980238,0.0,12023568.0,2131398.539802378,0.0,0.0,0.0,21984381.918679499,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  05:00:00,0.0,21.0,24.0,19.0,26.0,104337562.29917036,0.0,78439.6121476569,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7616244.970931379,266699716.26550199,236568796.26550199,30058920.000000005,72000.0,34384996.68393265,629764.2400503658,0.0,22539852.833056846,184523661.08709155,490623.3122950817,207940335.2248517,0.0,5267431.378716231,490623.3122950792 
 10/27  06:00:00,11571115.339114842,21.0,24.0,19.0,26.0,164553072.0530215,0.0,91171.47150284673,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007497200983915755,7185890.665110797,282687765.4283788,208034305.1270377,60117840.00000001,14535620.301341147,10437514.688367362,1350308.9064618152,10740947.991807368,20062334.635465459,162266757.99908943,571171.5944217659,186990838.85772003,0.0,3960024.6578437208,571171.5944217584 
 10/27  07:00:00,43438458.00106349,21.0,24.0,19.0,26.0,176893747.29939784,0.0,105063.08940998516,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.029988710102907574,6266654.271088485,331449387.93526378,186903583.56311787,90176760.0,54369044.372145909,0.0,16526103.285025396,42963827.274590257,16541070.311152691,145784795.1792319,664984.8642377245,170508876.037864,0.0,3960024.657843722,664984.8642377245 
 10/27  08:00:00,40059258.5594191,21.0,24.0,19.0,26.0,172373281.91152219,0.0,60708.81476466582,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027490592632458349,6363443.1603562389,332579876.57013139,162199071.518989,120235680.00000002,50145125.05114229,0.0,24027199.98249606,39383492.64758411,16913591.533014399,126515275.78481142,374451.1488758444,151239356.64344297,0.0,3960024.6578437255,374451.1488758444 
 10/27  09:00:00,33302316.647237787,21.0,24.0,19.0,26.0,145480814.01159299,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022488247079118285,6496404.0801940909,248481186.95061986,116605319.362085,90176760.0,41699107.58853486,567935.7179219634,29271645.149044008,32222856.041040075,17190195.332521999,90952149.1024263,0.0,115446134.81178883,0.0,4190119.807111475,0.0 
 10/27  10:00:00,29932290.064087046,21.0,24.0,19.0,26.0,172613272.1398594,0.0,84128.00146150458,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019992193005905727,6580014.209495061,272994614.50221726,85213360.37867801,150294600.0,37486654.12353924,0.0,30385855.23680129,28642538.75938801,17219925.31701228,66466421.095368858,473997.93141647698,91190501.9540009,0.0,3960024.6578437255,473997.9314164695 
 10/27  11:00:00,33290813.235434507,21.0,24.0,19.0,26.0,175426312.43855087,0.0,111867.14728615072,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022491376885984079,9365315.359862652,206473863.17792446,14494534.581873564,150294600.0,41684728.59605087,97128.34031582315,55414116.881826769,32222870.833672637,20237648.801884757,11305736.97386138,590674.7023903718,36029817.83249286,0.0,3960024.6578437217,590674.7023903756 
 10/27  12:00:00,28264114.439584957,21.0,24.0,19.0,26.0,173174608.63555149,0.0,111911.43592352775,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019994152812132759,7113567.270723123,185696074.07635839,0.0,150294600.0,35401474.07635836,251453.82057608476,64443300.95214682,28642541.71479239,18553961.700216704,0.0,567276.4613595705,24724080.85863151,0.0,3960024.6578437185,567276.4613595656 
 10/27  13:00:00,26576885.574303267,21.0,24.0,19.0,26.0,146078116.7391705,0.0,38108.613937200076,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01748934897477709,7055598.198833289,153932539.39935006,404381.47018276309,120235680.00000002,33292477.929167268,1827659.7502789153,58251550.821171957,25062190.433671155,18452717.511869827,315417.5467425553,190963.5211287282,24724080.85863151,0.0,4275442.20458627,190963.52112873563 
 10/27  14:00:00,21563662.03525067,21.0,24.0,19.0,26.0,146077680.0638806,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014996939147456482,7093270.13997299,117471442.8402592,268615.67872923277,90176760.0,27026067.16152996,1915509.9595389756,48514793.04571931,21481907.911773374,18516931.31129864,209520.22940880157,0.0,24724080.858631489,0.0,4169544.887252516,0.0 
 10/27  15:00:00,23225274.722078913,21.0,24.0,19.0,26.0,146061481.6577267,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01499328674465207,7077071.733822761,149483656.34410898,144932.65215460899,120235680.00000002,29103043.69195433,1706640.6506364586,40849023.62564526,21481911.447165006,18262238.87250311,113047.46868059502,0.0,24724080.858631448,0.0,4073072.126524315,0.0 
 10/27  16:00:00,21562764.702197099,21.0,24.0,19.0,26.0,172864427.04313905,0.0,101280.96377154869,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014993013157259707,6814016.155463804,207378465.51645167,0.0,180353520.0,27024945.516451647,625258.4800844702,46562105.37588559,21481901.157984199,16823823.733072133,0.0,494330.99003718039,24724080.858631515,0.0,3960024.6578437106,494330.99003718039 
 10/27  17:00:00,29929750.40684738,21.0,24.0,19.0,26.0,177284921.95915706,0.0,15823.900828635295,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.019992204164106996,6747068.12942555,218123198.18336324,286198.57126334556,180353520.0,37483479.612099889,1313502.4202820345,60457099.77238387,28642548.172824168,16949036.431223014,223234.88558540954,80774.27648692554,24724080.858631508,0.0,4183259.5434291178,80774.27648692554 
 10/27  18:00:00,40045101.809611219,21.0,24.0,19.0,26.0,190859741.93006505,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02748793689950716,6619011.993666415,232795066.2090338,2314116.7600803135,180353520.0,50127429.448953438,898983.4519515517,75646778.12194143,39383509.204989779,16831424.25306298,1805011.0728626443,0.0,26349784.539363374,0.0,4139332.049974439,0.0 
 10/27  19:00:00,43431430.20567861,21.0,24.0,19.0,26.0,163775498.0065927,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029989342110582966,6499488.067692699,196789345.22966356,22193405.435410359,120235680.00000002,54360259.794253159,1571411.88616079,69657861.7014423,42963737.649284619,16472526.258251045,17310856.239620083,0.0,41580117.34416582,0.0,4414844.411929768,0.0 
 10/27  20:00:00,36664051.43729847,21.0,24.0,19.0,26.0,163653385.617792,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02498981484627534,6377375.683891555,219561884.16352464,53425007.655101258,120235680.00000002,45901196.50842339,863902.1798792444,63434936.93437202,35803146.07834651,16175421.860278342,41671505.97097897,0.0,66088088.232326548,0.0,4267523.25512797,0.0 
 10/27  21:00:00,40052395.49737197,21.0,24.0,19.0,26.0,163427525.81592614,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02748918822844755,6151515.879526306,245600843.7917292,105287537.4057065,90176760.0,50136546.38602272,300912.0804631155,40089824.79646513,39383509.106330547,15372172.563336693,82124279.17645106,0.0,106735101.62603998,0.0,4073283.066887281,0.0 
 10/27  22:00:00,33296782.384174307,21.0,24.0,19.0,26.0,163355867.41372309,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02249009711266533,6079857.482322359,235632101.98635087,133822072.09565684,60117840.00000001,41692189.89069399,403261.05409938356,26885283.900883326,32222868.27048535,15106236.837459378,104381216.23461235,0.0,128863343.2327288,0.0,4201978.51835773,0.0 
 10/27  23:00:00,18224792.727458635,21.0,24.0,19.0,26.0,166072915.95475827,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012498287339225367,8796906.033349313,228291538.3969934,175380058.843711,30058920.000000005,22852559.553282404,471388.500723934,12820311.238060825,17901560.025589676,18441227.947950864,136796445.8980946,0.0,161163251.76251845,0.0,4317299.652051893,0.0 
 10/27  24:00:00,14892711.476698505,21.0,24.0,19.0,26.0,102075097.02619681,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009995488396860098,5432219.300109987,283463455.0296638,252752350.1740031,12023568.0,18687536.855660663,34545311.075033869,478.16729523270626,14321272.428748653,13559658.512439052,197146833.13572247,0.0,221435345.879894,0.0,4395592.772304758,0.0 
 10/28  01:00:00,1647667.783681358,15.6,30.0,15.6,30.0,56950069.5105405,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4965065.446267396,14155113.731547647,0.0,12023568.0,2131545.7315476459,0.0,0.0,0.0,12224902.587667756,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  02:00:00,0.0,15.6,30.0,15.6,30.0,56849342.28939614,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4864338.225123037,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11737140.856288104,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  03:00:00,1647557.199942814,15.6,30.0,15.6,30.0,56775867.28378645,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4790863.219513354,14154975.504491833,0.0,12023568.0,2131407.504491832,0.0,0.0,0.0,11408213.468321909,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  04:00:00,0.0,15.6,30.0,15.6,30.0,57245780.9408018,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5260776.876528698,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13377479.603744682,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  05:00:00,1647574.2576835026,21.0,24.0,19.0,26.0,102312902.43036413,0.0,24578.806622079457,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5645445.907650715,321288985.880267,289098637.05400308,30058920.000000005,2131428.8262639597,48878179.558791298,848119.828751056,0.0,14356928.37189845,225496936.90212239,165166.6372679041,247997977.96877016,0.0,6183064.449828539,165166.6372679022 
 10/28  06:00:00,11571469.200645982,21.0,24.0,19.0,26.0,163618337.2607957,0.0,85459.63734830704,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007502700425464078,6256867.707034058,325687054.61524596,251033151.9953663,60117840.00000001,14536062.61987965,20319446.49889142,1790992.515941814,10774039.046100393,16337593.424155066,195805858.55638574,562046.7253901389,220529939.415019,0.0,3960024.657843723,562046.7253901352 
 10/28  07:00:00,11570457.547835745,21.0,24.0,19.0,26.0,176792774.38157977,0.0,75408.53945680807,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.007502502654926852,6195335.925709764,302185388.84484836,197473830.76703698,90176760.0,14534798.077811299,0.0,18043537.29577346,10774032.328140296,16294074.501059477,154029587.99828888,489852.25259218088,178753668.85691933,0.0,3960024.657843718,489852.25259218088 
 10/28  08:00:00,11570190.829691122,21.0,24.0,19.0,26.0,172313369.83113594,0.0,66452.18962837442,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007502513023448894,6297787.725094356,305632481.0579337,170862336.37149034,120235680.00000002,14534464.686443378,0.0,25114679.606303097,10774034.483736609,16663614.962829516,133272622.36976245,419647.45511539958,157996703.22839434,0.0,3960024.657843718,419647.4551153772 
 10/28  09:00:00,36666300.71790748,21.0,24.0,19.0,26.0,145450958.52832327,0.0,41535.048750776805,40372104.38563864,0.0,69928200.0,28684105.52327201,0.025007885877596685,6425013.545653925,276323646.36853858,140242878.3125913,90176760.0,45904008.05594724,194151.16707844538,23908917.52339835,35913441.53650028,16989293.487274775,109389445.08382124,247643.30287321754,133981772.60450289,0.0,4091777.995792647,247643.30287321754 
 10/28  10:00:00,31619911.91094261,21.0,24.0,19.0,26.0,172596568.1011415,0.0,110716.31379534648,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02250923682007812,6536721.855926271,292673324.8626109,102782583.37421455,150294600.0,39596141.48839635,0.0,25277038.451883478,32322118.784367496,17139531.210888588,80170415.03188735,631996.5634580036,104894495.89051873,0.0,3960024.657843718,631996.563458011 
 10/28  11:00:00,37901237.39599335,21.0,24.0,19.0,26.0,175340137.29256118,0.0,112425.59853777907,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025006280147018155,9278581.760106452,237513381.0829367,39771131.408652599,150294600.0,47447649.6742841,16645.064286931665,48108491.69509588,35913472.48105997,20136799.39920798,31021482.498749034,608442.6251384597,55745563.35738056,0.0,3960024.6578437259,608442.6251384746 
 10/28  12:00:00,37101790.32682823,21.0,24.0,19.0,26.0,172892680.4523938,0.0,23339.39097735438,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025006809508975753,6920211.1274989689,207173613.35264603,10430653.59299423,150294600.0,46448359.75965181,547567.3809940232,57608031.047203708,35913446.665869038,18058868.927601,8135909.802535499,123364.41825687867,32859990.661166997,0.0,3960024.6578437259,123364.41825687867 
 10/28  13:00:00,31637719.90252333,21.0,24.0,19.0,26.0,145778761.40562264,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02250587919021,6794351.47420612,168648229.60172207,8794148.545340745,120235680.00000002,39618401.05638132,1658137.8909324157,56918740.95562205,32322038.884035484,17680929.060688154,6859435.865365781,0.0,31311638.992189088,0.0,4231902.3896518819,0.0 
 10/28  14:00:00,29931002.653201067,21.0,24.0,19.0,26.0,145753833.81832565,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020002393585095744,6769423.889412606,149305085.02846629,21643280.13806328,90176760.0,37485044.89040303,1239812.234231559,50152537.82023722,28730774.538639428,17632614.185769958,16881758.50768936,0.0,41605839.36632064,0.0,3960024.657843718,0.0 
 10/28  15:00:00,29930848.88162271,21.0,24.0,19.0,26.0,145670946.32158525,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020006276605147759,6686536.392668312,195734510.02808217,38013977.34851251,120235680.00000002,37484852.67956965,764866.8454075483,47457242.95856956,28730773.865227719,17391094.922202745,29650902.331839764,0.0,54374983.19047138,0.0,3960024.657843718,0.0 
 10/28  16:00:00,24905765.862119315,21.0,24.0,19.0,26.0,172414985.55601997,0.0,67476.74995418525,40372104.38563864,0.0,96892920.0,28684105.52327201,0.017509454099707054,6398378.87964565,264115454.0214622,52558316.179395589,180353520.0,31203617.842066606,0.0,49241662.16152745,25139436.287132425,15972724.460373152,40995486.61992856,370772.23494325208,65719567.4785606,0.0,3960024.657843718,370772.2349432558 
 10/28  17:00:00,29933249.528101967,21.0,24.0,19.0,26.0,176899411.84681634,0.0,0.0,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.020001313143328649,6377381.9179043299,300278692.9828521,82437319.55200345,180353520.0,37487853.43084869,11677.539754307872,42608752.510577779,28730783.687752807,16224539.97316823,64301109.25056268,0.0,89025190.10919537,0.0,3960024.657843703,0.0 
 10/28  18:00:00,40058245.15163931,21.0,24.0,19.0,26.0,190596815.34700734,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02751008305560691,6356085.410586579,306164126.31201979,75666747.9966162,180353520.0,50143858.315403539,0.0,59828102.93337899,39504829.21834049,16304116.22443498,59020063.43736064,0.0,83744144.29599196,0.0,3960024.6578437255,0.0 
 10/28  19:00:00,41732237.28163974,21.0,24.0,19.0,26.0,164098867.57572,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02751070527602511,6822857.639298672,251227140.96068359,78755152.10389498,120235680.00000002,52236308.85678857,694055.1158717546,63598096.5624053,39504829.210838008,18326576.28668688,61429018.64103809,0.0,85758945.52555156,0.0,4354178.631961456,0.0 
 10/28  20:00:00,36660865.489681418,21.0,24.0,19.0,26.0,164016266.8818854,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025005776210897818,6740256.947969002,265914191.52983166,99781297.38052255,120235680.00000002,45897214.14930911,139407.30069237544,49032151.84038051,35913446.54543477,17930959.479954997,77829411.95680759,0.0,102440527.11010447,0.0,4072990.363179293,0.0 
 10/28  21:00:00,40034802.47850418,21.0,24.0,19.0,26.0,163747421.77140374,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027505830822828697,6471411.834987227,246318395.14780767,106027079.61896685,90176760.0,50114555.528840798,18597.927694031387,44020456.86107398,39504829.28814102,16737928.661097836,82701122.10279414,0.0,107425202.96142537,0.0,3960024.657843718,0.0 
 10/28  22:00:00,28262813.5887425,21.0,24.0,19.0,26.0,163337203.79449088,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02000679594146066,6061193.865573418,217624182.48470716,122106494.44111248,60117840.00000001,35399848.043594669,363723.8225715333,35890404.328366208,28730771.111902436,14995537.10556234,95243065.66406772,0.0,119795273.73874608,0.0,4131897.4417982667,0.0 
 10/28  23:00:00,23222982.56481136,21.0,24.0,19.0,26.0,166058944.77675409,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015002504995433357,8782934.852840903,232004441.06255187,172845342.51292969,30058920.000000005,29100178.549622135,339378.33137605307,19135066.253996616,21548085.47821521,18410914.324900398,134819367.16008518,0.0,159138881.4855467,0.0,4364591.191011531,0.0 
 10/28  24:00:00,14895751.193425332,21.0,24.0,19.0,26.0,102085771.4998985,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010001851537082935,5442893.773805309,282785703.39764037,252070798.9680171,12023568.0,18691336.42962324,35654438.46673616,2658.446000332988,14365390.706885579,13586193.196382326,196615223.19505335,0.0,220929897.1770834,0.0,4369431.534444969,0.0 
 10/29  01:00:00,0.0,15.6,30.0,15.6,30.0,57010441.820908818,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5025437.756635713,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12322688.052232426,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  02:00:00,1647623.1277940218,15.6,30.0,15.6,30.0,57009860.2449293,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5024856.180656197,14155057.91274542,0.0,12023568.0,2131489.91274542,0.0,0.0,0.0,12068649.892983327,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  03:00:00,0.0,15.6,30.0,15.6,30.0,57034820.0726253,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5049816.008352207,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12019187.568327776,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  04:00:00,1647640.090728745,15.6,30.0,15.6,30.0,57496466.847754929,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5511462.7834818209,14155079.116012335,0.0,12023568.0,2131511.116012334,0.0,0.0,0.0,14070894.15906148,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  05:00:00,0.0,21.0,24.0,19.0,26.0,102541714.8446204,0.0,83029.22540538275,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5815807.903123675,260277197.0313514,230146277.0313514,30058920.000000005,72000.0,37195144.38288072,573505.3841483279,0.0,14764575.637692217,179514096.08445413,515353.6061823079,202862051.49428005,0.0,5336150.106650543,515353.6061823054 
 10/29  06:00:00,11569770.788504448,21.0,24.0,19.0,26.0,163799838.4871658,0.0,98241.79766329572,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007508068585933755,6425586.773083814,263306396.32447923,188654616.67957739,60117840.00000001,14533939.644901835,11457091.029547874,1048684.9244277969,10807291.462606274,16634753.648919933,147150601.01007039,595564.913226062,171874681.86870346,0.0,3960024.6578437194,595564.913226062 
 10/29  07:00:00,11569340.885007715,21.0,24.0,19.0,26.0,176935849.44433374,0.0,74452.76454281937,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.007507340621596036,6339366.76337293,251332652.9484841,146622490.67277796,90176760.0,14533402.275706152,0.0,23825528.82891044,10807290.441812285,16560325.514455691,114365542.72476679,450816.2557191884,139089623.5833989,0.0,3960024.657843718,450816.25571918478 
 10/29  08:00:00,11569605.71326341,21.0,24.0,19.0,26.0,172427259.98254619,0.0,53000.048415233396,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00750734652370864,6425130.017712924,262804521.41931878,128035108.11456113,120235680.00000002,14533733.304757646,0.0,28721243.316813183,10807290.573021492,16901489.605402527,99867384.32935769,314425.14043575,124591465.1879913,0.0,3960024.657843703,314425.14043575 
 10/29  09:00:00,11571629.037040649,21.0,24.0,19.0,26.0,145473587.71805147,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007507272926970033,6489177.801633535,241835412.20004273,137122389.78845287,90176760.0,14536262.411589876,661461.2810668871,9911624.730654246,10807290.632109814,17088114.841030197,106955464.03499323,0.0,131531698.43665414,0.0,4107871.114812418,0.0 
 10/29  10:00:00,36668453.91008375,21.0,24.0,19.0,26.0,172627546.76382078,0.0,130364.54241428242,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025023489943952427,6548052.2874723109,297693211.9846573,101491912.48945287,150294600.0,45906699.49520444,0.0,20018950.470652615,36024317.59920293,17077163.9513788,79163691.74177324,735486.48777116,103887772.60040498,0.0,3960024.657843714,735486.48777116 
 10/29  11:00:00,36672622.76297169,21.0,24.0,19.0,26.0,175241680.85779173,0.0,54575.43320805917,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025025493316788738,9237975.490647503,256161580.7334942,59955070.27085088,150294600.0,45911910.462643299,85555.010343916,34091443.383295837,36024357.21811988,20024921.464580269,46764954.81126368,294064.7549265333,71489035.66989567,0.0,3960024.657843718,294064.7549265333 
 10/29  12:00:00,29932542.45643133,21.0,24.0,19.0,26.0,172835661.91762988,0.0,23335.06785194985,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02001706057497424,6863196.920850182,206592408.51302964,18810838.905033839,150294600.0,37486969.60799581,540176.900087053,53502872.43453673,28819484.57513798,17813245.839901426,14672454.345926395,122752.10030235558,39396535.20455785,0.0,3960024.657843718,122752.10030235558 
 10/29  13:00:00,29928468.750008279,21.0,24.0,19.0,26.0,145777752.51993153,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020019420347708297,6793342.591001469,161710041.39395366,3992483.822567547,120235680.00000002,37481877.571386087,1610361.7145867679,56297610.96591532,28819464.695983653,17569612.980308966,3114137.381602687,0.0,27683216.097702136,0.0,4115026.800375768,0.0 
 10/29  14:00:00,21565915.260854328,21.0,24.0,19.0,26.0,145816221.7089022,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015018106140282225,6831811.78497343,122884006.50622538,5678362.8660216289,90176760.0,27028883.64020374,1476453.766111595,48551289.51275568,21614609.617237078,17647067.011212194,4429123.03549687,0.0,29153203.894128298,0.0,3960024.657843733,0.0 
 10/29  15:00:00,23224963.29484441,21.0,24.0,19.0,26.0,145787691.1887116,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015011108180624462,6803281.264789868,157190515.7626402,7852181.34735794,120235680.00000002,29102654.41528226,1266456.9021955995,44717862.67115408,21614614.226415948,17420930.245891546,6124701.450939194,0.0,30848782.30957045,0.0,3960024.6578437259,0.0 
 10/29  16:00:00,21565167.598339619,21.0,24.0,19.0,26.0,172588568.25794635,0.0,83712.32856975647,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015017813376133184,6555726.00544809,213269984.55448396,5888515.474727437,180353520.0,27027949.07975651,317208.1246289905,50039496.24578201,21614610.977176377,16016639.25637278,4593042.070287401,427115.73913424296,29317122.928918955,0.0,3960024.657843718,427115.73913424296 
 10/29  17:00:00,29934214.160181725,21.0,24.0,19.0,26.0,177011889.68460215,0.0,0.0,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.020016837561406918,6489859.7556746429,253914495.8307373,36071916.63262041,180353520.0,37489059.198116857,570128.220791003,48532468.66497047,28819486.385192168,16186613.649345927,28136094.973443919,0.0,52860175.8320753,0.0,3960024.6578437255,0.0 
 10/29  18:00:00,36670911.64020988,21.0,24.0,19.0,26.0,190627709.92121563,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02502545150997117,6386979.987279484,288343164.2942674,62079872.694576408,180353520.0,45909771.59969099,118203.96619544154,52426806.60294016,36024358.60710268,16168587.56280011,48422300.70176959,0.0,73146381.56040129,0.0,3960024.6578437259,0.0 
 10/29  19:00:00,36672381.87798724,21.0,24.0,19.0,26.0,164084545.43483529,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02502559982901218,6808535.500899031,252353195.3149762,86205905.952862,120235680.00000002,45911609.362114157,953755.563129187,49202375.449775639,36024354.13686073,18102805.49699883,67240606.64323236,0.0,91546665.06623626,0.0,4378047.093470783,0.0 
 10/29  20:00:00,29933150.150472098,21.0,24.0,19.0,26.0,163984730.9963482,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02001678551476685,6708721.067420768,255073744.6583946,97350335.44723112,120235680.00000002,37487729.21116348,374403.92642498519,48662503.84861699,28819486.908256305,17712703.594413356,75933261.64884028,0.0,100387302.68757963,0.0,4230064.477735854,0.0 
 10/29  21:00:00,36669629.80418857,21.0,24.0,19.0,26.0,163725490.00657494,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02502527089580539,6449480.072639027,260203687.88209114,124118758.54708745,90176760.0,45908169.33500367,93570.93883128546,26096475.72953213,36024358.057971339,16546555.664625448,96812631.66672822,0.0,121536712.52535956,0.0,3960024.657843718,0.0 
 10/29  22:00:00,29930167.16316329,21.0,24.0,19.0,26.0,163357402.33233956,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020018119467939318,6081392.403410799,221323975.2604124,123722134.71278164,60117840.00000001,37484000.54763072,558861.5156781937,16474824.413987384,28819472.86971955,14802609.717389465,96503265.07596968,0.0,121112726.3347184,0.0,4074644.2577286006,0.0 
 10/29  23:00:00,14894625.686933265,21.0,24.0,19.0,26.0,166104132.4763441,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010010117394862062,8828122.557423344,179107984.81540895,130359135.24226156,30058920.000000005,18689929.573147369,888726.6453539233,14546863.585874867,14409743.264100325,18306172.20239505,101680125.48896404,0.0,126191999.12693247,0.0,4172231.878508841,0.0 
 10/29  24:00:00,19881946.289277086,21.0,24.0,19.0,26.0,102190461.2827158,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012514022573183718,5547583.554110462,236012924.63005729,199065394.34707136,12023568.0,24923962.282985957,27682310.25852355,0.0,18012177.52890556,13631781.61446841,155271007.59071566,0.0,179521402.0625611,0.0,4433711.044632048,0.0 
 10/30  01:00:00,0.0,15.6,30.0,15.6,30.0,57085095.39586455,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5100091.331591442,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12400390.374203824,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  02:00:00,1647520.9458529475,15.6,30.0,15.6,30.0,57020896.96587959,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5035892.901606491,14154930.187737585,0.0,12023568.0,2131362.187737584,0.0,0.0,0.0,12016470.799527748,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  03:00:00,0.0,15.6,30.0,15.6,30.0,56985086.05132283,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5000081.987049732,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11802915.833977541,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  04:00:00,0.0,15.6,30.0,15.6,30.0,57458741.73175479,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5473737.667481687,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13819969.728437689,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  05:00:00,1647662.2127734724,21.0,24.0,19.0,26.0,102504897.57388713,0.0,72351.08510265182,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5789668.772693144,253491379.26834376,221300920.5002991,30058920.000000005,2131538.7680446447,33262638.102391218,522143.1517121404,0.0,14566810.756603206,172614717.9902333,446868.0091736344,196096999.2170595,0.0,5201824.289650081,446868.0091736333 
 10/30  06:00:00,11571632.364842615,21.0,24.0,19.0,26.0,163718143.28333713,0.0,83078.16481369524,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007513452444706044,6359055.202099325,275936102.7852144,201281996.21395085,60117840.00000001,14536266.571263567,10097086.117813165,1161009.5155489126,10840730.21377818,16443574.826642894,156999957.04688169,515285.8499827881,181724037.90551529,0.0,3960024.6578437208,515285.84998279556 
 10/30  07:00:00,43442133.69343417,21.0,24.0,19.0,26.0,176883947.8885964,0.0,102111.0839940004,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.030051445519850257,6259806.865640268,325629797.22126117,181079398.32065053,90176760.0,54373638.90061061,0.0,16485809.613439128,43362914.85190745,16428378.751734317,141241930.6901074,642863.6621402816,165966011.54873915,0.0,3960024.6578437148,642863.6621402816 
 10/30  08:00:00,41726536.6119138,21.0,24.0,19.0,26.0,172420492.54561345,0.0,69277.50782327936,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0275480571582664,6402085.101331422,308622064.52903398,136157201.3744757,120235680.00000002,52229183.154558237,0.0,25536760.466067017,39749370.971279699,16823748.41294708,106202617.07209105,410028.8670810405,130926697.93072312,0.0,3960024.6578437259,410028.8670810331 
 10/30  09:00:00,33284869.714907938,21.0,24.0,19.0,26.0,145557425.96245707,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02253684895831699,6573016.031009563,211438181.24818457,79584121.91211686,90176760.0,41677299.3360677,1060569.4098158449,32052011.223357485,32522212.334134997,17128471.895214663,62075615.09145115,0.0,86586254.97060363,0.0,4173465.6373227227,0.0 
 10/30  10:00:00,28263942.145916877,21.0,24.0,19.0,26.0,172769684.13237,0.0,112093.55149230075,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020032971432914608,6708460.65193402,227901858.24283139,42205999.529480148,150294600.0,35401258.71335122,132955.02511903834,33517637.652703644,28908624.94797622,17233831.577932985,32920679.632994508,589025.0306272408,57644760.49162629,0.0,3960024.657843722,589025.0306272481 
 10/30  11:00:00,33304441.22107642,21.0,24.0,19.0,26.0,175536494.01170738,0.0,111799.9600747346,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022536684071051757,9475564.120185292,191996363.2555474,0.0,150294600.0,41701763.25554739,295327.68038265037,51367395.0712963,32522175.595528157,20366525.783920394,0.0,559942.400851008,24724080.858631486,0.0,3960024.657843714,559942.4008510079 
 10/30  12:00:00,29931937.999081527,21.0,24.0,19.0,26.0,173540363.34585396,0.0,312323.66632645417,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020031702617436546,7278909.750585122,187780814.05061526,0.0,150294600.0,37486214.05061524,288001.4779606814,57857370.35796287,28908631.868133286,18879558.281203458,0.0,1508334.2034595356,24724080.858631489,0.0,3960024.6578437245,1508334.2034595318 
 10/30  13:00:00,26577079.46196845,21.0,24.0,19.0,26.0,146727390.78760246,0.0,475496.7798054344,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01752718535317491,7267484.081359176,153528400.2841597,0.0,120235680.00000002,33292720.284159684,1547231.9575963652,50110334.178293589,25295050.30899968,18852384.700786476,0.0,1835897.7282777248,24724080.858631474,1390121.9783971054,3960024.657843733,445775.7498806193 
 10/30  14:00:00,23225386.362780349,21.0,24.0,19.0,26.0,146738625.5508573,0.0,416432.5410106163,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015029269736275438,7337783.085906752,119279943.24018875,0.0,90176760.0,29103183.240188745,1338535.798816985,39656071.03265564,21681467.800895376,18988964.685055086,0.0,1707234.74842327,24724080.858631474,747658.2923103023,3960024.6578437259,959576.4561129827 
