Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 10/30  15:00:00,21562575.93115854,21.0,24.0,19.0,26.0,147642768.3176785,0.0,1334007.3678607483,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015021337875908998,7324351.025885784,147260389.55712144,0.0,120235680.00000002,27024709.557121397,0.0,33432499.2902175,21681469.14627237,18732215.932815676,0.0,5527615.890286676,24724080.858631448,1686518.0737859444,3960024.657843718,3841097.816500739 
 10/30  16:00:00,23226613.516774484,21.0,24.0,19.0,26.0,176676803.3966598,0.0,3724934.1441401669,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01502756402488024,7002739.328581394,209458237.15363635,0.0,180353520.0,29104717.153636345,0.0,50242946.404414568,21681472.522752868,16960516.078917505,0.0,16583279.819625967,24724080.858631489,1442645.510765709,3960024.6578437259,15140634.308860263 
 10/30  17:00:00,28266296.811112629,21.0,24.0,19.0,26.0,178739841.15706105,0.0,1352669.551501584,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.020033025538561255,6865141.676615747,215757721.9891142,0.0,180353520.0,35404201.989114198,453164.96494100955,64600442.75020376,28908603.12241203,16976636.991280028,0.0,6452152.407056656,24724080.858631489,0.0,3960024.6578437255,6452152.407056656 
 10/30  18:00:00,41715326.8602119,21.0,24.0,19.0,26.0,190998552.57679708,0.0,25193.39606211635,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027544366720000238,6732629.244279867,232882248.3098179,313557.0795674776,180353520.0,52215171.23025042,1297087.4274573234,79765640.49075908,39749370.92579721,16919622.524550179,244574.52206263256,128403.90812006414,24724080.85863148,0.0,4204599.179906347,128403.90812006414 
 10/30  19:00:00,43439824.636883538,21.0,24.0,19.0,26.0,164378352.94104005,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030048920101187164,7102343.002080483,179789966.0556941,5183533.421119527,120235680.00000002,54370752.634574558,2121958.2490206689,74121250.71342358,43362888.1091161,18685014.514734463,4043156.068473231,0.0,28132421.2259626,0.0,4594840.358985899,0.0 
 10/30  20:00:00,36669555.49155115,21.0,24.0,19.0,26.0,164224545.83702756,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025042399908992899,6948535.903074482,189661238.53862674,23517482.092660957,120235680.00000002,45908076.44596577,1200363.2610422704,68375033.7875766,36135776.580030839,18259820.855532554,18343636.032275548,0.0,42754745.82702679,0.0,4272995.721724065,0.0 
 10/30  21:00:00,41726776.714659038,21.0,24.0,19.0,26.0,163933861.4023405,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027548000608925348,6657851.465881854,196600759.83598656,54194516.55867969,90176760.0,52229483.27730687,890477.7042805185,46816709.84404185,39749371.18406985,17051402.605453537,42271722.91577015,0.0,66887416.323179889,0.0,4068412.1090657238,0.0 
 10/30  22:00:00,33285060.01344953,21.0,24.0,19.0,26.0,163513716.29945345,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022536859318009605,6237706.368005956,176784468.0835743,74989090.8788337,60117840.00000001,41677537.20474059,1141058.269647658,34355561.29513658,32522212.34120751,15310046.82305019,58491490.88549028,0.0,82987714.57916701,0.0,4187881.8227987566,0.0 
 10/30  23:00:00,18227644.788912089,21.0,24.0,19.0,26.0,166164413.4113905,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012516878734080042,8888403.489963005,181769265.9899674,128854221.4273726,30058920.000000005,22856124.562594806,1214633.5709450523,19140164.017214396,18067877.02362281,18750676.247633004,100506292.71335064,0.0,124735511.70980062,0.0,4454886.520024667,0.0 
 10/30  24:00:00,14893372.335686993,21.0,24.0,19.0,26.0,102257772.3313009,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010017153614574741,5614894.605192423,220851743.8293776,190139812.91562296,12023568.0,18688362.913754643,23442882.95570449,0.0,14454315.629799022,13978109.737064146,148309054.0741859,0.0,172578317.0620255,0.0,4414842.5286353039,0.0 
 10/31  01:00:00,1647653.1823715529,15.6,30.0,15.6,30.0,57176721.96614963,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5191717.901876528,14155095.480255984,0.0,12023568.0,2131527.480255983,0.0,0.0,0.0,12857922.3780139,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  02:00:00,0.0,15.6,30.0,15.6,30.0,57100116.44868344,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5115112.384410339,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12483101.131850113,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  03:00:00,1647521.0849707572,15.6,30.0,15.6,30.0,56987168.144236188,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5002164.079963087,14154930.361631554,0.0,12023568.0,2131362.361631553,0.0,0.0,0.0,12164127.984090908,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  04:00:00,0.0,15.6,30.0,15.6,30.0,59248718.87466036,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7263714.8103872579,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,21888455.85803351,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  05:00:00,0.0,21.0,24.0,19.0,26.0,104357454.0707436,0.0,90082.6839727845,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7624493.67067948,266711803.11357469,236580883.11357469,30058920.000000005,72000.0,36094316.548868488,805525.9601378925,0.0,22551836.12480779,184533088.82858826,573096.510573182,207586251.35947929,0.0,5630942.985585833,573096.5105731839 
 10/31  06:00:00,11570625.87379638,21.0,24.0,19.0,26.0,164696717.48747085,0.0,128955.70550845177,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007517033411692282,7291751.86553471,250528237.07861466,175875388.5973366,60117840.00000001,14535008.481278044,7709528.917251641,1041848.9147756564,10874323.185662486,20290528.385956266,137182803.10592253,770290.7474332817,161906883.96455337,0.0,3960024.657843718,770290.7474332743 
 10/31  07:00:00,45118682.070354897,21.0,24.0,19.0,26.0,177131429.44257657,0.0,147893.42567466419,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.030067105049431245,6461506.0779241309,268526706.1352358,121880661.44509268,90176760.0,56469284.690143149,0.0,21689593.767785565,43497279.7852264,16892806.5811248,95066915.92717228,865368.3838969765,119790996.78580427,0.0,3960024.6578437297,865368.383896969 
 10/31  08:00:00,40055894.30489402,21.0,24.0,19.0,26.0,172619633.691503,0.0,72962.13312986087,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027566014688749427,6597541.621896425,262813026.30384247,92436426.49122916,120235680.00000002,50140919.81261327,0.0,28313327.939325707,39872520.68481375,17402970.463267268,72100412.66315875,414397.602444362,96824493.52179066,0.0,3960024.6578437106,414397.602444362 
 10/31  09:00:00,33306191.05219138,21.0,24.0,19.0,26.0,145671702.85720674,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022553805362971768,6687292.925742276,204400355.39833967,72519644.8953147,90176760.0,41703950.50302497,1375336.8360034093,30691458.298388915,32622963.70577263,17617234.64596233,56565323.01834546,0.0,81034294.88688609,0.0,4215133.647934554,0.0 
 10/31  10:00:00,29931797.961261266,21.0,24.0,19.0,26.0,172785989.88151384,0.0,93378.44338335018,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02004539343958228,6743481.509174423,242514254.5599578,54733615.553303379,150294600.0,37486039.00665442,190834.926927396,28286714.642583517,28998195.844832668,17538713.192240959,42692220.131576638,504370.87105788729,67416300.99020776,0.0,3960024.657843714,504370.8710578798 
 10/31  11:00:00,33305101.92017059,21.0,24.0,19.0,26.0,175356316.47853215,0.0,61434.196979993496,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022553600965752906,9345752.35008787,217808155.62098075,25810966.507203457,150294600.0,41702589.11377725,437764.5568331333,47335958.809417609,32622971.22533071,20443498.758146455,20132553.875618698,327735.7443673357,44856634.73425046,0.0,3960024.6578437329,327735.7443673357 
 10/31  12:00:00,29932913.104284049,21.0,24.0,19.0,26.0,172889543.62187694,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02004577463527052,6940413.692920486,196584393.29549415,8802360.386455175,150294600.0,37487432.909038979,648508.2073652884,67084022.780692789,28998191.86875158,18376350.46625945,6865841.1014350359,0.0,31589921.960066674,0.0,3960024.657843718,0.0 
 10/31  13:00:00,26576323.31068885,21.0,24.0,19.0,26.0,145808333.5299132,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01753980199469617,6823923.6034627319,167327842.96450407,13800387.85154678,120235680.00000002,33291775.112957255,1531460.5217875778,61752230.976417388,25373422.292231047,18050704.431910367,10764302.52420649,0.0,35199869.7227319,0.0,4248538.317949742,0.0 
 10/31  14:00:00,23225591.279820295,21.0,24.0,19.0,26.0,145803582.2406432,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015039363246264468,6819172.316693192,153552452.27006359,34272252.88842501,90176760.0,29103439.381638566,1178041.5688599353,47193750.92681974,21748639.565197875,18071548.115193935,26732357.252971505,0.0,51456438.111603248,0.0,3960024.6578437106,0.0 
 10/31  15:00:00,21563481.70015646,21.0,24.0,19.0,26.0,145734318.78973205,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015031745195317586,6749908.865789656,199824696.5842323,52563174.83730179,120235680.00000002,27025841.746930489,793964.1551758396,35425267.895478967,21748640.992960376,17726943.668167406,40999276.37309539,0.0,65723357.23172636,0.0,3960024.6578437106,0.0 
 10/31  16:00:00,23227919.22701077,21.0,24.0,19.0,26.0,172459844.99035163,0.0,78148.88069760852,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015036907795522102,6432566.185706403,272199837.1319608,62739967.87143347,180353520.0,29106349.26052732,7012.780278473292,39255352.9395194,21748646.699729124,16114748.965983062,48937174.939718108,430482.3651622195,73661255.79835044,0.0,3960024.657843718,430482.3651622195 
 10/31  17:00:00,29929443.54358892,21.0,24.0,19.0,26.0,181465637.2648197,0.0,0.0,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.020048027906598745,6370707.335861018,299474321.20107296,81637705.16078305,180353520.0,37483096.04028985,2464.796543265038,47658471.90502498,28998159.159357624,16261008.650139,63677410.025410797,0.0,88401490.88404158,0.0,3960024.657843733,0.0 
 10/31  18:00:00,40044065.2961938,21.0,24.0,19.0,26.0,190552225.860473,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02756091051493475,6311495.924001444,323547361.09771308,93067707.26599853,180353520.0,50126133.831714529,0.0,60557652.459161069,39872520.76518078,16285231.269127027,72592811.66747886,0.0,97316892.52611065,0.0,3960024.6578437106,0.0 
 10/31  19:00:00,43442205.16028505,21.0,24.0,19.0,26.0,163477049.86410598,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030074857266809926,6201039.925120456,309802892.5936614,135193484.3611787,120235680.00000002,54373728.232482697,300803.7654999818,50988807.15733292,43497216.498082619,16042115.49728106,105450917.80171938,0.0,129764032.85557191,0.0,4370990.462623298,0.0 
 10/31  20:00:00,38340058.42580156,21.0,24.0,19.0,26.0,163357226.61143274,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0250563187576807,6081216.677465745,337203448.0239809,168971602.44873316,120235680.00000002,47996165.57524778,0.0,46216053.59414576,36247700.393239658,15709815.997519533,131797849.91001189,0.0,156218980.06475527,0.0,4262975.361730353,0.0 
 10/31  21:00:00,40047140.95934804,21.0,24.0,19.0,26.0,163178393.20373083,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02756208795004734,5902383.267258095,339197991.4112371,198891253.0733766,90176760.0,50129978.33786057,0.0,26249151.648421706,39872520.798436839,14922427.483178767,155135177.39723376,0.0,179859258.25586564,0.0,3960024.6578437106,0.0 
 10/31  22:00:00,33299132.48324405,21.0,24.0,19.0,26.0,163195225.30665145,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02255293207246373,5919215.375187861,293059227.3660058,191246259.90709818,60117840.00000001,41695127.45890753,0.0,16882216.24557382,32622971.56619819,14758020.691638163,149172082.72753663,0.0,173788714.57156689,0.0,4067473.6724466306,0.0 
 10/31  23:00:00,18737712.666799036,21.0,24.0,19.0,26.0,166081618.86668284,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012534249415218187,8805608.945237933,229236149.38674195,175683532.04940094,30058920.000000005,23493697.337340997,173726.55957202917,8815427.37847347,18123872.670178679,18359661.76928258,137033154.9985327,0.0,161585094.30873914,0.0,4132166.2062711387,0.0 
 10/31  24:00:00,16037766.194484037,21.0,24.0,19.0,26.0,102234567.60908158,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010021073377794707,5591689.882969163,227914443.2692191,195772047.1182133,12023568.0,20118828.151005769,28085612.96506814,0.0,14499097.492974194,13842336.947495033,152702196.75220642,0.0,177100599.26911459,0.0,4285702.999569204,0.0 
 11/01  01:00:00,0.0,15.6,30.0,15.6,30.0,57278396.12848872,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5293392.064215622,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13040854.337237604,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  02:00:00,1647520.7289623267,15.6,30.0,15.6,30.0,57379941.70635761,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5394937.642084513,14154929.916629442,0.0,12023568.0,2131361.9166294417,0.0,0.0,0.0,13205430.166043152,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  03:00:00,0.0,15.6,30.0,15.6,30.0,57488281.74698513,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5503277.68271202,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13394135.778224843,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  04:00:00,1647537.8514894434,15.6,30.0,15.6,30.0,58177646.73672886,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6192642.672455761,14154951.31938307,0.0,12023568.0,2131383.3193830705,0.0,0.0,0.0,15841612.128647142,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  05:00:00,0.0,21.0,24.0,19.0,26.0,103282000.10904706,0.0,106627.02329920107,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6532495.369656533,86921087.13005764,56790167.130057629,30058920.000000005,72000.0,8114667.826171085,37018.33698083465,0.0,16461035.033121817,44296330.36144496,543754.137012037,69020411.22007495,0.0,3960024.6578437199,543754.137012037 
 11/01  06:00:00,11572316.478141755,21.0,24.0,19.0,26.0,164531371.23696316,0.0,173869.15707174486,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007523083428212023,7081492.163457677,109707033.22722619,35052071.53053073,60117840.00000001,14537121.69669546,969638.0566434546,10556680.461996375,10908039.951861298,18113278.87158858,27340615.793813968,898798.5200926259,52064696.6524448,0.0,3960024.6578437208,898798.5200926259 
 11/01  07:00:00,45120141.15093749,21.0,24.0,19.0,26.0,177715731.28622595,0.0,209803.04460659764,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.03009328449569443,6983898.302615382,149498473.09765668,2850604.5913197307,90176760.0,56471108.50633693,515403.17662219997,35508788.74095048,43632222.54432276,18086584.75704756,2223471.58122939,1104715.979699207,26947552.43986083,0.0,3960024.657843722,1104715.9796992068 
 11/01  08:00:00,40047473.06668417,21.0,24.0,19.0,26.0,173060651.6831941,0.0,78333.89361369604,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0275798595177549,7033187.853089839,170366073.4641702,0.0,120235680.00000002,50130393.4641702,1078499.0448086044,38465310.331836219,39996207.28282301,18377280.97990779,0.0,414228.2254790428,24724080.858631474,0.0,3960024.6578436957,414228.2254790428 
 11/01  09:00:00,33301085.492515916,21.0,24.0,19.0,26.0,146029194.04775945,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022568734606672124,7044784.116280035,140216587.96526904,8342259.290996735,90176760.0,41697568.674272287,2542473.748401309,36263639.57622917,32724169.59818896,18559332.422159055,6506962.246977453,0.0,30834317.77374262,0.0,4356749.989709915,0.0 
 11/01  10:00:00,29931718.01837166,21.0,24.0,19.0,26.0,173090156.2600801,0.0,110092.85802526385,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02006098223746669,7030933.473083167,200530571.33139245,12750032.251457878,150294600.0,37485939.07993455,709077.4002235322,30530993.222501615,29088111.631854293,18429250.201287554,9945025.156137145,589664.6244561258,34669106.01476875,0.0,3960024.6578437148,589664.6244561183 
 11/01  11:00:00,33301961.991754526,21.0,24.0,19.0,26.0,175635527.68181134,0.0,70523.56409479879,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022568569409952955,9615874.18623727,191993264.277575,0.0,150294600.0,41698664.27757501,831641.6818502429,45514512.4759091,32724159.433854909,21273968.925243755,0.0,377264.8121683251,24724080.8586315,0.0,3960024.657843703,377264.8121683251 
 11/01  12:00:00,29931961.334968725,21.0,24.0,19.0,26.0,173268877.39464567,0.0,28693.056079117254,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020060418751404769,7291054.409595463,187780843.21992193,0.0,150294600.0,37486243.21992191,891547.3302874168,57105549.47548805,29088135.78032118,19425991.09661177,0.0,155207.8714155006,24724080.858631474,0.0,3960024.6578437255,155207.87141550304 
 11/01  13:00:00,26577176.726359447,21.0,24.0,19.0,26.0,146130124.59293387,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01755177826978109,7145714.6664714519,154160392.00316409,631870.1408177505,120235680.00000002,33292841.86234632,2424512.618934674,54620495.11637558,25452131.726596036,19151074.72946047,492858.7098378453,0.0,24724080.858631474,0.0,4452883.367681559,0.0 
 11/01  14:00:00,23226678.18877726,21.0,24.0,19.0,26.0,146089422.906343,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015048593648350562,7105012.982383762,120507389.99640367,1225832.0042945485,90176760.0,29104797.992109114,2379063.644190682,44888982.402960758,21816111.74247857,18984276.41290621,956148.9633497477,0.0,25277416.775185907,0.0,4362837.704639056,0.0 
 11/01  15:00:00,21565604.051195809,21.0,24.0,19.0,26.0,146022941.28889979,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015043397644237351,7038531.364945726,163297244.15474666,16033069.519250136,120235680.00000002,27028494.635496499,1525825.0910772149,32351622.443085966,21816108.932281689,18589663.932613035,12505794.225015108,0.0,37229875.08364653,0.0,3960024.657843718,0.0 
 11/01  16:00:00,23225894.62154696,21.0,24.0,19.0,26.0,172831077.6420222,0.0,119416.83386975082,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015046120518354608,6762530.884195635,223940324.57429139,14482986.02267415,180353520.0,29103818.551617218,456959.5819984311,37939116.530633289,21816106.869070699,17040634.451765874,11296729.097685839,650270.2410362694,36020809.95631705,0.0,3960024.6578437255,650270.2410362656 
 11/01  17:00:00,29934693.371142679,21.0,24.0,19.0,26.0,181947782.37555994,0.0,46631.74020518975,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.020060231073829074,6806220.706383827,217843178.20047579,0.0,180353520.0,37489658.200475778,664491.7297421732,50606277.57679959,29088150.13245775,17253589.12453134,0.0,254730.79926480619,24724080.8586315,0.0,3960024.6578437255,254730.79926480619 
 11/01  18:00:00,40053836.32293374,21.0,24.0,19.0,26.0,191194874.50954608,0.0,82957.50584148267,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027582961462408539,6871187.067210956,230491867.38387258,0.0,180353520.0,50138347.38387254,445960.56296274907,60043609.92332307,39996207.22107519,17569028.03399874,0.0,458029.7154602468,24724080.85863146,0.0,3960024.657843728,458029.7154602417 
 11/01  19:00:00,45112476.858462829,21.0,24.0,19.0,26.0,164699979.77307264,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030090677901008279,7423969.834071311,177114445.88683165,417237.5646846614,120235680.00000002,56461528.32214697,1984643.9736130993,58404017.38089932,43632158.318932298,19666485.71424648,325445.30045403589,0.0,24724080.858631448,0.0,4285469.9582977429,0.0 
 11/01  20:00:00,36670890.11872727,21.0,24.0,19.0,26.0,164628603.431292,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025075993709781115,7352593.497305341,166145424.69834713,0.0,120235680.00000002,45909744.69834709,1426609.9202701078,58433612.97453397,36360145.82404377,19322094.0920604,0.0,0.0,24724080.858631474,0.0,3960024.6578437106,0.0 
 11/01  21:00:00,41733583.125552218,21.0,24.0,19.0,26.0,164290554.8035406,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027587740307251829,7014544.867042221,144145549.64353825,1730798.5137133687,90176760.0,52237991.12982488,2195294.4645384086,48930477.569003488,39996204.57751321,18023321.83247097,1350022.8406964276,0.0,25633304.338467935,0.0,4400824.018703733,0.0 
 11/01  22:00:00,33286606.79819727,21.0,24.0,19.0,26.0,163824515.58971638,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022565755159459155,6548505.658239957,118305484.03039426,16508173.381329276,60117840.00000001,41679470.64906497,2013770.1505317544,39086579.41244148,32724169.55311126,16155705.608489978,12876375.237436835,0.0,37343975.710458379,0.0,4216505.043453689,0.0 
 11/01  23:00:00,18225626.13236411,21.0,24.0,19.0,26.0,166556146.106636,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012535274378532505,9280136.18519006,82828999.64195606,29916478.352267378,30058920.000000005,22853601.289688689,2087817.6708085587,28574971.108539374,18180056.4793312,19607654.975895276,23334853.114768555,0.0,47859044.737936947,0.0,4159913.8933062839,0.0 
 11/01  24:00:00,14895542.00728168,21.0,24.0,19.0,26.0,102729898.14772526,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010031453947747557,6087020.421602469,92153982.36936595,61439339.41747112,12023568.0,18691074.951894829,3337149.4144836238,304402.87810919617,14544073.319443148,15083575.5554186,47922684.74562748,0.0,72274169.91670975,0.0,4332620.345393354,0.0 
 11/02  01:00:00,1647638.1796297769,15.6,30.0,15.6,30.0,57747959.134422469,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5762955.07014936,14155076.727183857,0.0,12023568.0,2131508.727183857,0.0,0.0,0.0,14455541.154824675,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  02:00:00,0.0,15.6,30.0,15.6,30.0,57711338.04986242,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5726333.985589324,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14333652.6140932,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  03:00:00,1647605.6055500464,15.6,30.0,15.6,30.0,57649309.48093492,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5664305.416661818,14155036.010355179,0.0,12023568.0,2131468.0103551784,0.0,0.0,0.0,14106431.075662213,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  04:00:00,0.0,15.6,30.0,15.6,30.0,58171038.625955458,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6186034.561682347,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16140372.209264519,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  05:00:00,1647622.5912886244,21.0,24.0,19.0,26.0,103152375.53371722,0.0,58953.6999987899,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6450544.117627095,107419540.23647367,75229130.99434729,30058920.000000005,2131489.2421263719,6311197.267442576,44911.7882765225,0.0,16435603.318888978,58678722.17559089,311639.92870666857,83402803.03422287,0.0,3960024.6578437166,311639.92870667 
 11/02  06:00:00,11571791.16891243,21.0,24.0,19.0,26.0,164406418.6445775,0.0,151041.76990507294,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0075263041213132889,6979366.958235494,131648955.35209428,56994650.27950211,60117840.00000001,14536465.072592162,694771.9341027561,10908005.675668283,10941922.693215596,18000460.76973014,44455827.21801165,800368.9519085749,69179908.07664357,0.0,3960024.657843703,800368.9519085724 
 11/02  07:00:00,43443816.91590868,21.0,24.0,19.0,26.0,177553170.84324644,0.0,177754.4226772321,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.030112277371925724,6853386.481546238,179019984.89517398,34467482.00630978,90176760.0,54375742.888864178,258132.22132974078,35075635.385517049,43767675.745146129,17929151.470664745,26884635.96492163,969024.934235927,51608716.823553849,0.0,3960024.6578437255,969024.9342359419 
 11/02  08:00:00,41727008.588486868,21.0,24.0,19.0,26.0,172972908.60550127,0.0,85671.25318180354,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027600297256014373,6938107.415808475,186988465.5311898,14523012.417086216,120235680.00000002,52229773.114103529,652122.1017991455,40511616.38313949,40120393.420384857,18186001.281593704,11327949.685327249,456927.8230369311,36052030.54395864,0.0,3960024.6578437106,456927.8230369311 
 11/02  09:00:00,33297025.81904559,21.0,24.0,19.0,26.0,146047040.3793534,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022582611949446518,7062630.447860135,132233140.83012118,363886.6515998484,90176760.0,41692494.17852133,2083123.7206100664,40173189.50704015,32825777.035857869,18426627.17580926,283831.58824788176,0.0,24724080.858631474,0.0,4243856.246091592,0.0 
 11/02  10:00:00,29929533.030927384,21.0,24.0,19.0,26.0,173352787.93623609,0.0,230469.20098575293,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02007547249618653,7173188.806264172,187777807.8973449,0.0,150294600.0,37483207.89734488,371049.01941505636,32155123.139467054,29178427.774054998,18590292.156281659,0.0,1157225.39961668,24724080.858631489,0.0,3960024.657843718,1157225.3996166727 
 11/02  11:00:00,33303094.292030194,21.0,24.0,19.0,26.0,176853927.7916122,0.0,1037377.0458863084,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022583414625315894,9867420.814231802,191994679.62611959,0.0,150294600.0,41700079.626119587,200360.28517597845,43257089.273976329,32825770.809467105,21709448.86297233,0.0,5149939.399055555,24724080.85863151,0.0,3960024.6578437059,5149939.399055557 
 11/02  12:00:00,29933317.108076648,21.0,24.0,19.0,26.0,184098192.50425516,0.0,10564075.600057289,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02007463463199296,7584986.975212562,187782537.9042175,0.0,150294600.0,37487937.90421751,0.0,68207493.48694119,29178451.20909025,19702376.14779283,0.0,47427087.81245967,24724080.858631504,28937517.239550905,3960024.6578437106,18489570.572908749 
 11/02  13:00:00,26578853.255182037,21.0,24.0,19.0,26.0,158811831.7982114,0.0,12372849.521307422,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017563697592363708,7454572.35042963,153530617.48369343,0.0,120235680.00000002,33294937.4836934,0.0,59150205.488146077,25531159.044888498,19177488.453920649,0.0,53995657.273293618,24724080.8586315,42252670.75516683,3960024.6578437408,11742986.518126753 
 11/02  14:00:00,23229233.811149178,21.0,24.0,19.0,26.0,156042764.72904883,0.0,9583094.548914815,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015057705319331538,7475260.25616565,119284752.4595859,0.0,90176760.0,29107992.459585906,0.0,42984116.25381984,21883849.85844649,19177398.397051246,0.0,41719340.67555508,24724080.8586315,32624863.960329407,3960024.657843703,9094476.715225595 
 11/02  15:00:00,21563664.530902678,21.0,24.0,19.0,26.0,151311206.23864836,0.0,4871016.289735256,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015056060116422887,7455780.024946382,147261750.28103594,0.0,120235680.00000002,27026070.281035898,0.0,30935436.768906367,21883841.304949348,19175175.11003264,0.0,21753875.80856022,24724080.858631504,12093362.09726843,3960024.657843711,9660513.711291768 
 11/02  16:00:00,23225716.712442288,21.0,24.0,19.0,26.0,178906885.155038,0.0,5564779.384524776,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015054332032017074,7392975.846548216,209457116.16944725,0.0,180353520.0,29103596.16944724,0.0,44843919.09539993,21883844.67938232,19072723.61598445,0.0,26961925.566511565,24724080.858631474,3066325.234030686,3960024.657843718,23895600.332480849 
 11/02  17:00:00,29928492.824567729,21.0,24.0,19.0,26.0,188140663.56620235,0.0,5908789.304661293,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.020074415685488443,7136944.332555996,217835427.6640156,0.0,180353520.0,37481907.66401559,0.0,57667589.22363268,29178433.631640555,17773805.821602618,0.0,29276586.992154246,24724080.858631504,2905320.7861268685,3960024.6578437255,26371266.206027364 
 11/02  18:00:00,41734097.16218421,21.0,24.0,19.0,26.0,197504231.4183153,0.0,6168897.043148099,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027606174438058144,7094604.438650345,232592153.6634483,0.0,180353520.0,52238633.66344832,0.0,72442517.24563045,40120393.4428714,17793336.40131333,0.0,31451665.707007864,24724080.858631448,2581089.567336798,3960024.6578437259,28870576.139671118 
 11/02  19:00:00,43440857.52035056,21.0,24.0,19.0,26.0,166842889.01260317,0.0,1884480.2939240244,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030107824815261833,7682398.779660663,174607723.7144614,0.0,120235680.00000002,54372043.714461389,0.0,59981313.63204877,43767580.8343035,19993310.38243779,0.0,9686006.177260558,24724080.85863158,0.0,3960024.6578437259,9686006.17726055 
 11/02  20:00:00,38344511.518868919,21.0,24.0,19.0,26.0,165302411.32992829,0.0,402658.1533640437,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02509526923734441,7623743.242558343,168237411.83618335,0.0,120235680.00000002,48001731.836183328,941484.9382033635,57512906.70620882,36473079.92306314,19849114.51159311,0.0,2063299.1871575793,24724080.858631474,0.0,3960024.657843703,2063299.1871575865 
 11/02  21:00:00,40048855.32688913,21.0,24.0,19.0,26.0,164527526.71845568,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027598040648812086,7251516.78194702,140466639.9447199,157758.68800975395,90176760.0,50132121.25671018,2307829.668994054,50523750.66102312,40120393.966167289,18517030.79305984,123051.77664760809,0.0,24724080.8586315,0.0,4083076.434491306,0.0 
 11/02  22:00:00,33302315.884502509,21.0,24.0,19.0,26.0,164030981.40853257,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022584939433604395,6754971.477036996,102305628.40483517,488681.7697013433,60117840.00000001,41699106.635133828,2719085.9926050829,45126604.94645954,32825761.8264964,16605901.179979777,381171.78036704778,0.0,24724080.858631474,0.0,4341196.4382107709,0.0 
 11/02  23:00:00,19883392.823664398,21.0,24.0,19.0,26.0,166722145.84356106,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012546451334120202,9446135.922103957,55515892.0958413,531201.67910869,30058920.000000005,24925770.4167326,2890170.3630325074,38114180.62377606,18236536.629040664,19916220.727976767,414337.30970477816,0.0,24724080.858631448,0.0,4374361.967548499,0.0 
 11/02  24:00:00,14896168.592692662,21.0,24.0,19.0,26.0,102860617.00734417,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010036700086890116,6217739.28121615,42836024.104808937,12120597.935980805,12023568.0,18691858.16882813,3434032.358036539,12394869.924319793,14589230.034530735,15232407.433958706,9454066.390065026,0.0,33760600.06415877,0.0,4377571.842381291,0.0 
 11/03  01:00:00,0.0,15.6,30.0,15.6,30.0,57876661.88538992,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5891657.821116816,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14644674.33563896,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  02:00:00,1647587.3285621335,15.6,30.0,15.6,30.0,57833897.25017946,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5848893.1859063659,14155013.164552879,0.0,12023568.0,2131445.1645528788,0.0,0.0,0.0,14569105.787065274,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  03:00:00,0.0,15.6,30.0,15.6,30.0,57789085.48054677,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5804081.41627367,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14410234.924181862,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  04:00:00,1647604.3513031456,15.6,30.0,15.6,30.0,60426051.84620415,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8441047.781931043,14155034.442576237,0.0,12023568.0,2131466.4425762386,0.0,0.0,0.0,24439001.961051793,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  05:00:00,0.0,21.0,24.0,19.0,26.0,105300836.22764638,0.0,23837.812924840637,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,8634120.6986302,75659374.27457622,45528454.27457622,30058920.000000005,72000.0,2446590.25666322,2700758.879463967,0.0,24532689.007421465,35512194.33416945,121743.54058701714,60236275.19280094,0.0,3960024.6578437255,121743.54058701862 
 11/03  06:00:00,11570494.67616106,21.0,24.0,19.0,26.0,165419467.14949004,0.0,153418.31417279715,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007533918053018061,7990038.918872669,107957091.39381737,33304406.906478205,60117840.00000001,14534844.487339167,919296.3763878951,16242440.568933163,10975910.9472684,21701194.30223288,25977437.387053,796601.4424509655,50701518.24568411,0.0,3960024.657843718,796601.442450973 
 11/03  07:00:00,45124823.711050737,21.0,24.0,19.0,26.0,182280713.23862816,0.0,199236.32239543834,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.030129116853010366,6986546.977192897,147917815.25514785,1264093.6594991848,90176760.0,56476961.595648657,415751.1710760111,40460945.81073524,43903667.93762403,18168627.830914994,985993.0544093641,1057961.0958380919,25710073.91304079,0.0,3960024.6578437255,1057961.0958380954 
 11/03  08:00:00,41729642.863464388,21.0,24.0,19.0,26.0,173175809.86643247,0.0,148664.49184046169,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027623701071953684,7078015.438057644,172468745.89547576,0.0,120235680.00000002,52233065.89547572,674263.8294319535,40441050.652455728,40245043.43551687,18548346.890010634,0.0,785709.8600431928,24724080.858631448,0.0,3960024.657843733,785709.8600431853 
 11/03  09:00:00,33293850.240983409,21.0,24.0,19.0,26.0,146173372.03219138,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022595766082673657,7188962.100684937,132139421.37466678,274136.59356156826,90176760.0,41688524.781105209,2158267.289240565,34705729.69899354,32927763.66120183,18838054.29112022,213826.54297802325,0.0,24724080.858631474,0.0,4173851.200821759,0.0 
 11/03  10:00:00,29940144.35464411,21.0,24.0,19.0,26.0,173484084.6359627,0.0,244424.3432371695,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020088726216543539,7290530.363726126,187791071.8008352,0.0,150294600.0,37496471.80083521,522431.8283893659,25503089.899202944,29269116.34996646,18947846.559653734,0.0,1224257.9966257369,24724080.858631448,0.0,3960024.6578437068,1224257.9966257483 
 11/03  11:00:00,33303838.35307259,21.0,24.0,19.0,26.0,177794999.27545149,0.0,1907992.1817408137,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022598786927688406,9937877.162201219,191995609.68481169,0.0,150294600.0,41701009.684811677,114993.8377086266,39855549.47164081,32927753.932413654,21936962.270642908,0.0,9586981.704399214,24724080.85863153,0.0,3960024.657843707,9586981.704399206 
 11/03  12:00:00,29934533.520356556,21.0,24.0,19.0,26.0,186652955.0973186,0.0,13054886.73922991,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02008876374743648,7648938.429089242,187784058.39077658,0.0,150294600.0,37489458.39077657,0.0,64393492.76602203,29269114.377510817,19887847.812179995,0.0,59699515.01465091,24724080.8586315,37300223.28747745,3960024.6578437106,22399291.727173456 
 11/03  13:00:00,26580971.794488778,21.0,24.0,19.0,26.0,156238920.1862983,0.0,9820643.540216728,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017575801402992844,7433866.719595145,153533265.6076839,0.0,120235680.00000002,33297585.607683883,0.0,53016700.30257104,25610478.057930568,19192686.45367609,0.0,44347374.279971998,24724080.858631474,31928784.77685775,3960024.657843733,12418589.503114243 
 11/03  14:00:00,23227172.21001503,21.0,24.0,19.0,26.0,149904935.77842046,0.0,3496516.8757420114,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015066967247026489,7424008.978700828,119282175.50696352,0.0,90176760.0,29105415.50696352,0.0,36354018.38293846,21951836.70946606,19191223.46665171,0.0,16175599.564746798,24724080.858631448,8341569.875352459,3960024.657843733,7834029.689394359 
 11/03  15:00:00,23226003.216268086,21.0,24.0,19.0,26.0,147310211.8073329,0.0,921039.5295808952,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015068242380295662,7404762.353773111,149339634.29244835,0.0,120235680.00000002,29103954.292448336,317979.40370776996,28250343.722638459,21951831.769288627,19189903.976557699,0.0,4538995.72201529,24724080.858631419,0.0,3960024.6578437259,4538995.722015282 
 11/03  16:00:00,21566042.17851868,21.0,24.0,19.0,26.0,177166727.7731287,0.0,3823781.563488341,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015063318125638647,7393816.285666343,207382562.28428019,0.0,180353520.0,27029042.284280223,0.0,40946527.77351239,21951841.776528155,19191211.23099797,0.0,19321532.541251918,24724080.858631366,0.0,3960024.6578437185,19321532.5412519 
 11/03  17:00:00,29935194.70660726,21.0,24.0,19.0,26.0,188087309.80680684,0.0,5761249.860281256,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.020088703840331777,7231130.017526208,217843804.85794056,0.0,180353520.0,37490284.85794058,0.0,55382812.15360327,29269122.380384543,18328284.37091644,0.0,29239773.45830618,24724080.858631448,2152368.84233069,3960024.6578437259,27087404.61597551 
 11/03  18:00:00,41728768.02812033,21.0,24.0,19.0,26.0,197693585.1281789,0.0,6336368.9738138,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02761944786033739,7116486.21783496,232585492.37200184,0.0,180353520.0,52231972.37200181,0.0,71417574.17619252,40245044.1668231,17916079.800099546,0.0,32847769.588724555,24724080.858631478,2841504.3049714535,3960024.657843718,30006265.283753124 
 11/03  19:00:00,45118214.254369888,21.0,24.0,19.0,26.0,165899346.1569083,0.0,1528462.6339725296,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030134323912159538,7094873.583890802,176704379.93123446,0.0,120235680.00000002,56468699.931234437,0.0,60257717.02410911,43903614.06914619,17999448.20351908,0.0,8104281.611671468,24724080.858631448,0.0,3960024.657843733,8104281.611671453 
 11/03  20:00:00,36677431.94216838,21.0,24.0,19.0,26.0,164441677.24399824,0.0,59054.78284030575,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02510775313232204,7106612.527139526,166153601.82281245,0.0,120235680.00000002,45917921.82281242,1583926.6228962355,58173956.279293868,36586352.288414,18118013.99348768,0.0,316563.3079467795,24724080.858631366,0.0,3960024.657843711,316563.3079467721 
 11/03  21:00:00,41737468.87688688,21.0,24.0,19.0,26.0,164176540.65595947,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027624031902548336,6900530.719424771,142519922.22168384,100313.99466108617,90176760.0,52242848.22702275,2155559.678860967,48269551.63323349,40245043.05558249,17294156.461852526,78244.9158356472,0.0,24724080.8586315,0.0,4038269.5736793617,0.0 
 11/03  22:00:00,33297890.354072676,21.0,24.0,19.0,26.0,164052105.78295637,0.0,22845.41009072338,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022595497075949483,6753250.44135953,102522126.34844747,710711.521604666,60117840.00000001,41693574.826842818,2866933.794498614,47256405.00327259,32927759.405572617,16806028.588427307,554354.9868516396,121440.2741251279,24724080.858631459,0.0,4514379.644695381,121440.2741251279 
 11/03  23:00:00,18226020.223650308,21.0,24.0,19.0,26.0,166633798.08979825,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012558491385283494,9357788.168329115,59817249.97643953,6904236.081970692,30058920.000000005,22854093.894468834,2959416.24036464,37396524.69681566,18293168.795822279,19878042.831033954,5385304.14393714,0.0,29445112.497713403,0.0,4624297.162698815,0.0 
 11/03  24:00:00,16550810.464633713,21.0,24.0,19.0,26.0,102736105.61892775,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010042594170079749,6093227.892793825,90508879.58124507,57725190.23561185,12023568.0,20760121.345633218,3066442.6043848928,4583029.949786628,14634561.081135147,15159120.280925602,45025648.38377725,0.0,69215688.89428422,0.0,4494065.00596797,0.0 
 11/04  01:00:00,0.0,15.6,30.0,15.6,30.0,57712907.9826998,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5727903.918426687,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14407564.422108423,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  02:00:00,1647601.28894796,15.6,30.0,15.6,30.0,57636644.413541037,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5651640.349267939,14155030.61470474,0.0,12023568.0,2131462.614704738,0.0,0.0,0.0,14133944.009643183,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  03:00:00,0.0,15.6,30.0,15.6,30.0,57536739.599516589,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5551735.535243481,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13731884.65998213,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  04:00:00,0.0,15.6,30.0,15.6,30.0,58020538.32871235,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6035534.264439257,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15735397.86904098,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  05:00:00,1647648.044076491,21.0,24.0,19.0,26.0,102921912.18070042,0.0,53263.5479213932,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6225770.916687688,149631761.5126121,117441320.45510334,30058920.000000005,2131521.0575087715,12369049.664680746,134314.53987432214,0.0,15871518.35886781,91604229.95498061,287934.28338132236,116328310.81361231,0.0,3960024.657843736,287934.28338132388 
 11/04  06:00:00,11572467.774766989,21.0,24.0,19.0,26.0,164113032.28206728,0.0,111973.62357724158,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007539035331880568,6725048.7420403449,181143748.10541753,106488597.29152149,60117840.00000001,14537310.81389602,222980.15815413855,3770799.7928299165,11010017.407631565,17385789.831600448,83061105.88738677,614564.4170675876,107785186.7460176,0.0,3960024.6578437157,614564.4170676025 
 11/04  07:00:00,11570754.012271805,21.0,24.0,19.0,26.0,181777695.37245525,0.0,87431.92522957726,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.0075389452822417729,6595333.530776005,177298785.72839133,72586857.07705187,90176760.0,14535168.651339464,84743.28673687778,36465546.26968551,11010019.428724613,17213718.08692548,56617748.520100448,488482.23945149118,81341829.3787322,0.0,3960024.657843718,488482.23945149118 
 11/04  08:00:00,11572021.573534269,21.0,24.0,19.0,26.0,172697131.41532777,0.0,61500.51604855349,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0075395018998745,6686500.982829014,186216754.57432274,51444321.50140663,120235680.00000002,14536753.072916097,172153.74375660395,43352776.141724679,11010016.946164184,17516307.821964545,40126570.771097179,338279.43434894076,64850651.62972833,0.0,3960024.6578437255,338279.43434894076 
 11/04  09:00:00,38343972.021757889,21.0,24.0,19.0,26.0,145802373.89653404,0.0,52540.95726903795,40372104.38563864,0.0,69928200.0,28684105.52327201,0.025125109622185419,6765423.005229202,179525456.19695927,41347638.719395559,90176760.0,48001057.47756371,1206644.1822945143,40225172.573140557,36700059.08860671,17707279.25158019,32251158.201128536,281757.81163834957,56690267.31510303,0.0,4244996.402500989,281757.81163834957 
 11/04  10:00:00,33300328.604125363,21.0,24.0,19.0,26.0,172859198.38565896,0.0,93438.96134942325,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022612904242453735,6816629.492785963,217809908.5468362,25818685.96513757,150294600.0,41696622.58169861,348946.41630689406,38094334.99766008,33030099.79998658,17652885.204512068,20138575.05280731,491661.47663314107,44862655.91143887,0.0,3960024.6578437217,491661.4766331373 
 11/04  11:00:00,38344094.04568024,21.0,24.0,19.0,26.0,175458434.1250828,0.0,77772.53981330488,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025131457980670344,9431531.651227333,198295810.0045785,0.0,150294600.0,48001210.00457851,485351.4062351852,54347247.14191885,36700078.529920298,20516027.77211892,0.0,400412.07019677539,24724080.858631515,0.0,3960024.6578437106,400412.07019677539 
 11/04  12:00:00,36676797.31295465,21.0,24.0,19.0,26.0,173092646.38145624,0.0,67438.97769965488,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025123120420311737,7076077.469722766,196211728.55131609,0.0,150294600.0,45917128.55131607,497004.9850869902,56378449.20297807,36700052.529011327,18462702.8187628,0.0,345499.1734937837,24724080.858631515,0.0,3960024.657843703,345499.1734937837 
 11/04  13:00:00,33304449.166006645,21.0,24.0,19.0,26.0,145963339.37881116,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022615969638019506,6978929.447284515,162275303.0963019,337849.9097797901,120235680.00000002,41701773.186522129,1912067.6047155187,54553882.098718259,33030084.77454715,18265778.305260675,263522.9296282363,0.0,24724080.858631508,0.0,4223547.587471951,0.0 
 11/04  14:00:00,29936769.571320665,21.0,24.0,19.0,26.0,145948887.48737917,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020103093003604527,6964477.558365422,127861555.05013609,192541.6485786711,90176760.0,37492253.40155742,1806290.5991558035,52104386.33534962,29360085.563391746,18294232.833754489,150182.48589136348,0.0,24724080.858631474,0.0,4110207.1437350686,0.0 
 11/04  15:00:00,31601305.84789605,21.0,24.0,19.0,26.0,145864603.61999197,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020101535763234144,6880193.690979781,164104714.6331191,4296150.283150764,120235680.00000002,39572884.34996833,1328351.7572228206,51829343.3123897,29360070.382609838,17950123.327483208,3350997.2208575957,0.0,28075078.0794891,0.0,3960024.657843718,0.0 
 11/04  16:00:00,25326408.24955765,21.0,24.0,19.0,26.0,172597444.33751355,0.0,74212.84926622074,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01759115182143197,6574101.56174549,227767152.33188889,15684221.461557161,180353520.0,31729410.87033169,288724.0627938736,52740187.66657872,25690076.90392233,16367235.779747569,12233692.740014587,392367.8554914554,36957773.598645959,0.0,3960024.6578437259,392367.8554914554 
 11/04  17:00:00,31177084.333336247,21.0,24.0,19.0,26.0,181625510.0359227,0.0,0.0,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.020098436805020913,6530580.10691357,266779268.24618597,47383130.74867148,180353520.0,39042617.49751449,473635.2759687823,44867197.01131429,29360051.522569207,16535046.396060564,36958841.98396376,0.0,61682922.84259528,0.0,3960024.657843703,0.0 
 11/04  18:00:00,40055756.96284373,21.0,24.0,19.0,26.0,190736709.91790856,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027638368558608279,6495979.981359507,269369438.728242,38875170.58994089,180353520.0,50140748.13830109,159636.24528042455,62480598.23965028,40370121.839812669,16602813.564130042,30322633.060153895,0.0,55046713.91878487,0.0,3960024.6578437106,0.0 
 11/04  19:00:00,41731071.92666085,21.0,24.0,19.0,26.0,164237416.6203651,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02763827717735029,6961406.683816191,214049330.41725687,41578798.22660953,120235680.00000002,52234852.19064733,1190194.9177754773,67251276.50679434,40370119.721951458,18656178.40400119,32431462.616755435,0.0,56767097.19195776,0.0,4348470.941273196,0.0 
 11/04  20:00:00,36673490.55422745,21.0,24.0,19.0,26.0,164181075.4829424,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025130530400091334,6905065.548901183,222519833.36702306,56371158.18584946,120235680.00000002,45912995.18117356,647504.276767623,53692038.76238528,36700054.31945119,18325703.84950766,43969503.38496258,0.0,68583330.7850482,0.0,4070278.116389683,0.0 
 11/04  21:00:00,41727115.16643695,21.0,24.0,19.0,26.0,163960763.09579356,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0276359301414897,6684753.159246996,189193189.4848636,46786523.150845039,90176760.0,52229906.33401857,708763.3242597526,50514771.70494523,40370122.03771843,17148420.594833424,36493488.05765913,0.0,61217568.91628999,0.0,3960024.6578437106,0.0 
 11/04  22:00:00,29932758.635883336,21.0,24.0,19.0,26.0,163580798.10463173,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020102797431688147,6304788.175618306,141222100.8664263,43617021.039232138,60117840.00000001,37487239.82719415,1314145.1693218614,44570553.702608209,29360043.559303024,15373388.56715897,34021276.410601068,0.0,58598299.62368235,0.0,4107082.303394317,0.0 
