Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 11/04  23:00:00,23224555.758596153,21.0,24.0,19.0,26.0,166306863.16905568,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015076558592957226,9030853.24506849,109692959.47591123,50531894.47129348,30058920.000000005,29102145.00461776,1507093.428759971,32491164.279507515,22020057.11995504,18593407.77370146,39414877.68760891,0.0,64017099.724635858,0.0,4081883.47944935,0.0 
 11/04  24:00:00,14894817.325243473,21.0,24.0,19.0,26.0,102405902.80659205,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01005032580034076,5763025.080450397,143268081.90192438,112554344.78542507,12023568.0,18690169.116499306,12799770.337675352,0.0,14680043.493835565,13872121.567413334,87792388.93263155,0.0,111935512.17728995,0.0,4540982.271818461,0.0 
 11/05  01:00:00,1647654.5937050037,15.6,30.0,15.6,30.0,57338659.33719787,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5353655.272924765,14155097.244389393,0.0,12023568.0,2131529.2443893917,0.0,0.0,0.0,12903860.176198062,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  02:00:00,0.0,15.6,30.0,15.6,30.0,57256170.65995063,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5271166.595677527,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12684575.656621864,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  03:00:00,1647522.5025302808,15.6,30.0,15.6,30.0,57198737.36732375,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5213733.303050648,14154932.133547407,0.0,12023568.0,2131364.1335474068,0.0,0.0,0.0,12505402.66058129,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  04:00:00,0.0,15.6,30.0,15.6,30.0,57726453.17768477,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5741449.113411669,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14658792.885181286,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  05:00:00,1647539.6189302286,21.0,24.0,19.0,26.0,102815643.06174076,0.0,98583.03711662503,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6074182.308532788,175433494.7103767,143243189.1817345,30058920.000000005,2131385.5286422197,21038035.53342866,349415.18916718036,0.0,15291811.314125989,111729687.56175292,544560.5264452766,136241698.86646015,0.0,4172094.211768579,544560.5264452767 
 11/05  06:00:00,11571826.283887163,21.0,24.0,19.0,26.0,164054946.0839004,0.0,112756.33291219149,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007539946322068952,6666179.8345375959,190048508.37466038,115394159.40918094,60117840.00000001,14536508.965479453,1205388.8687112623,415714.73543783868,11044249.923997065,17109705.31712057,90007444.33916115,619753.0815708088,114731525.19779246,0.0,3960024.657843718,619753.0815708088 
 11/05  07:00:00,11572331.729263319,21.0,24.0,19.0,26.0,181765063.25762207,0.0,92053.36745723881,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.0075421915787473189,6578079.973711941,182431910.07652328,77718009.31628683,90176760.0,14537140.760236443,85378.3739609109,32473746.040555866,11044236.486619533,17112231.865277459,60620047.26670374,513651.854242233,85344128.12533415,0.0,3960024.657843703,513651.8542422255 
 11/05  08:00:00,11571213.108471124,21.0,24.0,19.0,26.0,172619387.13139085,0.0,28170.12386692881,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00754303023307106,6642087.09107022,206495239.25807107,71723816.7473486,120235680.00000002,14535742.510722433,223278.83534871727,35489840.09836471,11044236.432315125,17451281.117618495,55944577.062931928,158242.66234685418,80668657.92156303,0.0,3960024.657843718,158242.66234685418 
 11/05  09:00:00,11572375.908439309,21.0,24.0,19.0,26.0,145645639.24796088,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007543888648827515,6661229.331506345,204082961.14308609,99369005.15992531,90176760.0,14537195.983160768,1236958.1988969376,15580347.6773628,11044232.024421482,17604033.808556528,77507824.02474174,0.0,102058468.97375347,0.0,4133460.567464791,0.0 
 11/05  10:00:00,38345422.51655697,21.0,24.0,19.0,26.0,172754227.17221085,0.0,137467.38814076354,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025145934677739104,6667629.850013463,288292364.10525956,89994893.54352825,150294600.0,48002870.561731319,0.0,21940305.24096646,36814129.37403661,17601357.77313612,70196016.96395204,777191.263108117,94920097.82258357,0.0,3960024.6578437217,777191.2631081133 
 11/05  11:00:00,36673573.42441934,21.0,24.0,19.0,26.0,175300887.99936147,0.0,30021.846473511116,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025142410104855456,9321736.218834874,260695149.02325554,64487450.25630352,150294600.0,45913098.76695201,211292.20390945194,31158315.755609789,36814071.57932058,20527485.833704495,50300211.19991675,166945.47173224987,75024292.05854857,0.0,3960024.6578437106,166945.47173224987 
 11/05  12:00:00,29936366.227679887,21.0,24.0,19.0,26.0,172915405.68038554,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020116191445050229,6966275.751358669,220396774.39176394,32610425.16021087,150294600.0,37491749.23155305,646136.0586658921,46954866.78910511,29451333.11914883,18486982.266360269,25436131.624964484,0.0,50160212.48359556,0.0,3960024.6578436957,0.0 
 11/05  13:00:00,31601795.68206055,21.0,24.0,19.0,26.0,145858841.58835293,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020117284897224209,6874431.659324961,186616319.37561433,26807142.744534047,120235680.00000002,39573496.631080258,1502173.7586407925,45457991.36895405,29451330.328754479,18188755.223462844,20909571.34073655,0.0,45471408.745481077,0.0,4122268.1117305539,0.0 
 11/05  14:00:00,21567132.487917149,21.0,24.0,19.0,26.0,145859891.0948501,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01508355726252034,6875481.170855871,160414047.55675198,43206882.4115298,90176760.0,27030405.145222159,1483307.6724561058,34061208.25098482,22088501.974784398,18236168.96865094,33701368.280993249,0.0,58303337.6793794,0.0,4082136.1180890847,0.0 
 11/05  15:00:00,23226727.533529387,21.0,24.0,19.0,26.0,145799955.68149335,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015085761412333116,6815545.757496934,203652287.15131427,54311747.47943289,120235680.00000002,29104859.671881357,986501.8590519604,27436458.704134525,22088487.723628947,17933971.727436954,42363163.03395765,0.0,67087243.892588648,0.0,3960024.6578437259,0.0 
 11/05  16:00:00,23226424.11436571,21.0,24.0,19.0,26.0,172592136.4125461,0.0,95700.04860631829,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01508688971836437,6547306.439942196,261233820.77411444,51775820.36900612,180353520.0,29104480.405108278,114556.39672479301,33971534.72415287,22088501.431717047,16428957.908933774,40385139.88782478,524381.6147556219,65109220.746456269,0.0,3960024.657843722,524381.6147556219 
 11/05  17:00:00,29940822.14318494,21.0,24.0,19.0,26.0,181666470.412674,0.0,0.0,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.02011488527030175,6571540.483648412,266751195.08139677,48900356.06092785,180353520.0,37497319.02046891,427708.7489135639,38574683.83403671,29451325.487672144,16636497.249734987,38142277.72752372,0.0,62866358.586155559,0.0,3960024.6578437106,0.0 
 11/05  18:00:00,38345213.73535739,21.0,24.0,19.0,26.0,190829961.67779465,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.025146728182687124,6589231.743737234,262828347.36628253,34472217.776109147,180353520.0,48002609.59017341,446881.34612806976,49854821.403709609,36814147.00584863,16740227.868120829,26888329.86536513,0.0,51612410.72399592,0.0,3960024.657843718,0.0 
 11/05  19:00:00,36683332.699639458,21.0,24.0,19.0,26.0,164363820.05210117,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025141334704934388,7087810.118049184,204325926.20098014,38164948.57099174,120235680.00000002,45925297.62998838,1551885.1990891686,50980660.15927979,36814112.5290389,18811893.991382757,29768659.885373564,0.0,54123537.139637049,0.0,4329228.262211773,0.0 
 11/05  20:00:00,29935054.16596912,21.0,24.0,19.0,26.0,164307519.6355011,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020115937315746046,7031509.706474526,190110594.72313658,32384805.537667276,120235680.00000002,37490109.1854693,927547.4959231538,53673743.228650268,29451319.517015187,18497072.946589684,25260148.319380475,0.0,49984229.178012337,0.0,3960024.6578437255,0.0 
 11/05  21:00:00,38346043.30253257,21.0,24.0,19.0,26.0,164027277.31943328,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02514270577219719,6751267.385379939,200308854.47059594,62128447.94108829,90176760.0,48003646.52950767,940544.765401354,31942735.577630186,36814116.4813245,17348680.882584156,48460189.39404887,0.0,73184270.25268033,0.0,3960024.6578437185,0.0 
 11/05  22:00:00,29940735.864271627,21.0,24.0,19.0,26.0,163628192.9848678,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020115655894756676,6352183.055841489,170995245.3080529,73380194.13418353,60117840.00000001,37497211.17386937,1261678.9019201953,21869878.157165316,29451326.89027411,15650355.59257843,57236551.424663159,0.0,81841129.98011253,0.0,4079526.96102464,0.0 
 11/05  23:00:00,14895851.516481074,21.0,24.0,19.0,26.0,166371509.25237835,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010058532904366022,9095499.333409178,120250807.6486109,71500425.81754248,30058920.000000005,18691461.831068409,1581059.7459434577,21240774.890884829,14725665.982212753,19130983.471801934,55770332.13768314,0.0,80301571.71565977,0.0,4152865.938498912,0.0 
 11/05  24:00:00,19886622.745655359,21.0,24.0,19.0,26.0,102548963.51692482,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012570012952560056,5906085.788263469,142539366.82112337,105585991.07834989,12023568.0,24929807.74277344,11840869.857606775,0.0,18407068.350007815,14595312.531601385,82357073.04111293,0.0,106818570.6491767,0.0,4222607.908410287,0.0 
 11/06  01:00:00,14895205.598706022,21.0,24.0,19.0,26.0,102454866.4570843,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010065919713396118,5811988.730927065,134881028.02124048,104166805.57210289,12023568.0,18690654.449137588,13171236.369910479,0.0,14771420.57954683,14089815.830891548,81250108.34624025,0.0,105974189.20487148,0.0,3960024.6578437185,0.0 
 11/06  02:00:00,1647645.6299038425,15.6,30.0,15.6,30.0,57519391.27789158,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5534387.21361848,14155086.0398501,0.0,12023568.0,2131518.0398501015,0.0,0.0,0.0,13679086.32321183,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  03:00:00,0.0,15.6,30.0,15.6,30.0,57501412.88440661,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5516408.820133516,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13569044.094627174,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  04:00:00,1647588.2102378028,15.6,30.0,15.6,30.0,57492464.68409622,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5507460.619823117,14155014.266626597,0.0,12023568.0,2131446.2666265966,0.0,0.0,0.0,13514350.317782559,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  05:00:00,0.0,15.6,30.0,15.6,30.0,58001111.248192179,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6016107.183919078,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15616579.088075888,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  06:00:00,1647605.226226628,21.0,24.0,19.0,26.0,102976633.00397948,0.0,67967.49841199009,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6265787.789476166,146925193.10260204,114734805.56639216,30058920.000000005,2131467.536209883,13602497.407980828,175474.35948306666,0.0,16003025.80326572,89493148.34178588,369693.5685725973,114217229.20041786,0.0,3960024.6578437259,369693.56857259609 
 11/06  07:00:00,11572554.557763607,21.0,24.0,19.0,26.0,155061070.99481005,0.0,133458.62231001236,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.0075457615834627349,6797402.456043629,171685180.72563876,97029921.43505098,60117840.00000001,14537419.290587755,288250.15458101479,4974699.415611381,11078563.034341988,17631378.524481328,75683338.71933976,732662.3036643365,100407419.5779715,0.0,3960024.6578437106,732662.3036643439 
 11/06  08:00:00,45130270.74902759,21.0,24.0,19.0,26.0,172844333.58893798,0.0,172182.09582188173,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03019381381351865,6723021.554011575,209911864.50799359,63251334.24379785,90176760.0,56483770.26419575,71809.13859947541,30174450.809626439,44314253.129351358,17604966.288264235,49336040.71016233,958200.2706439056,74060121.568794,0.0,3960024.6578437259,958200.2706439131 
 11/06  09:00:00,41733965.72701847,21.0,24.0,19.0,26.0,172831534.56131686,0.0,73544.55846942387,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027680587637091884,6808860.066256185,221876486.69805745,49402337.3254554,120235680.00000002,52238469.37260203,328812.1599135942,34019696.28093205,40621407.03277944,17948188.60402706,38533823.11385521,405131.9134359922,63257903.97248607,0.0,3960024.6578437408,405131.91343599968 
 11/06  10:00:00,33295279.3062663,21.0,24.0,19.0,26.0,145828235.5953387,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022639781269618798,6843825.663788255,179914166.4426828,48047095.36379801,90176760.0,41690311.078884799,1849505.8419963003,32765539.604960953,33235697.891787638,18094187.292227217,37476734.38376245,0.0,61908704.7418285,0.0,4252135.1584099759,0.0 
 11/06  11:00:00,29933497.559362558,21.0,24.0,19.0,26.0,172912494.7990371,0.0,101810.8776317806,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02013000768747522,6861553.992364633,231575551.97429423,43792788.510240349,150294600.0,37488163.46405386,335670.5841653282,28033172.251113379,29542779.245198728,17994810.762361476,34158375.03798747,552797.436045415,58882455.89661868,0.0,3960024.657843722,552797.4360454189 
 11/06  12:00:00,34977313.88447377,21.0,24.0,19.0,26.0,175535605.47522278,0.0,74173.64982229966,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022647859045549745,9512301.893841947,196060714.3110016,1973299.8208267582,150294600.0,43792814.49017482,620738.6912325579,49279851.92999683,33235697.273908587,20866750.894296297,1539173.8602448714,394044.3742473115,26263254.718876259,0.0,3960024.657843718,394044.3742473115 
 11/06  13:00:00,29937712.690118884,21.0,24.0,19.0,26.0,173157554.8500366,0.0,36225.491907595475,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02012542948839313,7172199.429092897,187788032.27773289,0.0,150294600.0,37493432.277732867,796783.924939817,61598800.12149005,29542838.202549206,19048360.15399722,0.0,193459.40856677437,24724080.858631474,0.0,3960024.657843723,193459.40856677685 
 11/06  14:00:00,26574546.661779487,21.0,24.0,19.0,26.0,146001896.9737868,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017612263492029078,7017487.047263882,154136327.79470948,611093.4508380229,120235680.00000002,33289554.34387142,2223317.6147103107,58708081.00095707,25849987.278876839,18738176.059652714,476652.8916536577,0.0,24724080.858631504,0.0,4436677.549497374,0.0 
 11/06  15:00:00,23228722.577371465,21.0,24.0,19.0,26.0,145980586.11101524,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01509830715773626,6996176.187006272,138297578.01674474,19013464.587280714,90176760.0,29107353.42946398,2016423.7174259984,43385943.30101019,22157130.39882198,18672584.188262799,14830502.378078958,0.0,39185917.49725288,0.0,4328690.397301298,0.0 
 11/06  16:00:00,21566062.28929606,21.0,24.0,19.0,26.0,145899962.6017788,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015098745518495275,6915552.6777693829,188830033.1914033,41565285.769127327,120235680.00000002,27029067.422275954,1228611.3717287519,29312638.588157279,22157110.956014739,18303726.984110338,32420922.899919318,0.0,57145003.75855115,0.0,3960024.6578437185,0.0 
 11/06  17:00:00,23230620.357427177,21.0,24.0,19.0,26.0,181827023.55822305,0.0,102686.24508729128,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.015094105051680546,6629407.389130993,252929053.9157558,43465808.30614006,180353520.0,29109725.609615745,206307.77658601327,34169422.628340218,22157130.374577069,16741510.659713753,33903330.47878925,567694.5141357564,58627411.337420437,0.0,3960024.6578437217,567694.51413576 
 11/06  18:00:00,31604334.49302036,21.0,24.0,19.0,26.0,190895456.64527316,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020131200893126933,6654726.716231266,247813632.9200638,27883442.835373977,180353520.0,39576670.08468982,542105.7874581956,48327010.077854249,29542837.198605528,16944591.742123784,21749085.4115917,0.0,46473166.27022336,0.0,3960024.657843733,0.0 
 11/06  19:00:00,40058219.33537246,21.0,24.0,19.0,26.0,190949392.04301466,0.0,31936.3274386126,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02767536775826033,6676725.778990002,234870824.0472545,4373478.001573509,180353520.0,50143826.045681,394289.4329454226,66669296.13423641,40621408.06451026,17073209.485924856,3411312.8412273374,179647.448198606,28135393.69985878,0.0,3960024.657843703,179647.448198606 
 11/06  20:00:00,45123719.68353229,21.0,24.0,19.0,26.0,164477089.90714694,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030193601974655275,7201079.968042683,186337583.0913992,9626321.504017745,120235680.00000002,56475581.58738144,1621056.615656217,62926799.96937996,44314198.30524124,19147790.567433739,7508530.77313384,0.0,31904589.78835699,0.0,4288046.50125193,0.0 
 11/06  21:00:00,38349682.83174262,21.0,24.0,19.0,26.0,164418648.20686225,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025158391920727407,7142638.272793179,177964099.89239637,9720224.037518803,120235680.00000002,48008195.854877527,1087088.1036431813,62542458.025166857,36928520.86045539,18867461.151823094,7581774.749264667,0.0,32305855.607896486,0.0,3960024.6578437106,0.0 
 11/06  22:00:00,41733560.28629525,21.0,24.0,19.0,26.0,164155241.32312579,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027678670257869674,6879231.386536439,170552501.64083786,28137779.059543626,90176760.0,52237962.58129424,1159520.3132166393,44579833.503367219,40621407.98888542,17710606.421247547,21947467.66644403,0.0,46671548.52507526,0.0,3960024.657843718,0.0 
 11/06  23:00:00,33301972.61226824,21.0,24.0,19.0,26.0,163771123.2242936,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02264357876638287,6495113.292739364,133503795.97400838,31687278.4210426,60117840.00000001,41698677.552965778,1591967.7551813485,35471076.14249919,33235697.852000219,16038645.967156802,24716077.16841323,0.0,49325727.42799644,0.0,4074455.2568924648,0.0 
 11/06  24:00:00,19885383.343963028,21.0,24.0,19.0,26.0,166523182.2102564,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012580662914708864,9247172.288765096,95691664.76498249,40704486.244989518,30058920.000000005,24928258.519992979,1953991.2523110898,25941639.66553152,18464275.044876074,19554171.400991389,31749499.27109182,0.0,56280816.3873429,0.0,4152788.400224305,0.0 
 11/07  01:00:00,14898001.223118386,21.0,24.0,19.0,26.0,102685855.53548992,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010071342360820206,6042977.809327245,110155717.5044367,79438000.59095229,12023568.0,18694148.913484418,6786627.935563471,0.0,14817287.648547754,15049203.484417059,61961640.46094279,0.0,86298558.96425069,0.0,4347187.013167631,0.0 
 11/07  02:00:00,1647559.2031691145,15.6,30.0,15.6,30.0,57678350.60774859,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5693346.543475481,14154978.008477293,0.0,12023568.0,2131410.008477294,0.0,0.0,0.0,14330125.371996772,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  03:00:00,0.0,15.6,30.0,15.6,30.0,57676026.41471263,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5691022.350439529,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14231257.264705267,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  04:00:00,1647576.2708729238,15.6,30.0,15.6,30.0,57648996.472469639,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5663992.40819653,14154999.342703086,0.0,12023568.0,2131431.3427030865,0.0,0.0,0.0,14103173.10511378,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  05:00:00,0.0,15.6,30.0,15.6,30.0,60106767.68038302,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8121763.616109917,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,24012396.341447027,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  06:00:00,0.0,21.0,24.0,19.0,26.0,105043017.94332463,0.0,56558.92042492924,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,8343581.306808362,126091399.68874994,95960479.68874994,30058920.000000005,72000.0,9546077.345776748,93963.21965668249,0.0,24226804.92092389,74849174.15722496,306366.09425203406,99573255.01585725,0.0,3960024.6578437096,306366.09425203406 
 11/07  07:00:00,13225210.643460554,21.0,24.0,19.0,26.0,156063596.24270118,0.0,148425.1707184623,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007550887369933987,7784961.155521156,153386037.87951417,76664997.59792558,60117840.00000001,16603200.281588568,482799.03863357289,8342387.532816699,11112965.06706017,21454771.92458947,59798698.126381959,806171.5050656172,84522778.98501253,0.0,3960024.657843718,806171.5050656197 
 11/07  08:00:00,45129750.24812837,21.0,24.0,19.0,26.0,172949856.16263698,0.0,185219.93535709659,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030213302493508396,6815506.288155902,194668959.6680864,48009080.01769512,90176760.0,56483119.650391269,159321.8186080805,33093268.03454999,44451860.64672676,17915335.573012417,37447082.41380219,1030139.498085732,62171163.27243439,0.0,3960024.6578437259,1030139.4980857394 
 11/07  09:00:00,41735994.05700144,21.0,24.0,19.0,26.0,172862084.01236297,0.0,42971.465447553295,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027698003443654089,6869982.610306746,216340842.70556567,43864157.9684927,120235680.00000002,52241004.73707293,493770.871787917,35977006.53446144,40747542.79465451,18236149.869696745,34214043.21542431,240373.21602721702,58938124.074055317,0.0,3960024.6578437185,240373.21602721702 
 11/07  10:00:00,33300878.625094776,21.0,24.0,19.0,26.0,145876490.4950035,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022655904227610957,6892080.563436938,178610911.49636064,46736841.401468519,90176760.0,41697310.09489213,1713547.5191179398,34042704.01017181,33338891.721565118,18371140.165076436,36454736.29314545,0.0,60875386.057013768,0.0,4263455.752606729,0.0 
 11/07  11:00:00,29937712.425323845,21.0,24.0,19.0,26.0,172967976.2957347,0.0,109830.93101347647,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02014485458454697,6909015.435665735,230660615.9418813,42872583.99513598,150294600.0,37493431.94674532,327409.98061718567,28973791.82996255,29634544.213811969,18266557.169635875,33440615.516206068,608799.1451732335,58164696.374836999,0.0,3960024.657843733,608799.1451732298 
 11/07  12:00:00,34972011.7745761,21.0,24.0,19.0,26.0,175524432.22626326,0.0,72611.96950406226,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02265852240199278,9502690.325189989,203666106.48932479,9585319.511028346,150294600.0,43786186.97829646,578088.4883893079,50032202.61903887,33338898.81900244,21087279.61954075,7476549.21860211,399183.4205427094,32200630.077233517,0.0,3960024.657843718,399183.42054270199 
 11/07  13:00:00,29937878.7495462,21.0,24.0,19.0,26.0,173165123.9847034,0.0,66417.371912797,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02014273045878508,7149576.683737202,187788239.84808664,0.0,150294600.0,37493639.8480866,453599.62676970698,65400054.38413972,29634538.59270076,19144687.223507119,0.0,369687.77490941397,24724080.858631489,0.0,3960024.657843711,369687.7749094214 
 11/07  14:00:00,26581953.000963957,21.0,24.0,19.0,26.0,146043929.0994441,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017624044179806648,7059519.172909398,153926284.14869783,391792.0561437624,120235680.00000002,33298812.09255403,1811929.4540092678,59415974.26486673,25930253.907304497,18941504.38514775,305597.80379213477,0.0,24724080.858631433,0.0,4265622.46163586,0.0 
 11/07  15:00:00,23226374.20183555,21.0,24.0,19.0,26.0,146039544.0991375,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015107166232442897,7055134.175119689,134952179.88508225,15671001.869455306,90176760.0,29104418.015626939,1885539.4657733995,44523774.73782605,22225909.557109447,18958053.860987434,12223381.45817514,0.0,36751959.032929208,0.0,4155527.9417212295,0.0 
 11/07  16:00:00,23228444.44219752,21.0,24.0,19.0,26.0,145958103.83558358,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015107035136919358,6973693.911565868,182175900.36381186,32833214.596732189,120235680.00000002,29107005.76707963,1402437.9951706329,32123256.459616439,22225927.063455807,18531333.125015789,25609907.385451106,0.0,50209820.56105633,0.0,4084192.3408695368,0.0 
 11/07  17:00:00,23230089.519928017,21.0,24.0,19.0,26.0,181900754.16674388,0.0,111498.46792307782,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.015106926990730891,6694325.774803199,241303641.60149557,31841059.526189567,180353520.0,29109062.075306,275453.9191448661,37164612.954996559,22225932.46348173,16962388.874067554,24836026.43042786,618593.4517959923,49560107.28905931,0.0,3960024.657843722,618593.4517959923 
 11/07  18:00:00,29941679.46056025,21.0,24.0,19.0,26.0,190956508.88793857,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020141968037301687,6715778.958885923,235159975.7976338,17308065.15073726,180353520.0,37498390.64689651,643657.1097560849,50937352.2032369,29634558.119217233,17153995.346140528,13500290.817575064,0.0,38224371.676206629,0.0,3960024.6578437259,0.0 
 11/07  19:00:00,41739412.990021597,21.0,24.0,19.0,26.0,191025310.238581,0.0,53687.08272233865,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02769499617525322,6730893.219253006,232598798.32242666,0.0,180353520.0,52245278.32242663,327689.66699265,66991208.05038737,40747541.294733408,17243581.572518656,0.0,302214.36584797329,24724080.858631448,0.0,3960024.657843733,302214.3658479659 
 11/07  20:00:00,45134584.46929628,21.0,24.0,19.0,26.0,163983535.53500773,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030213186163857845,6707525.595883909,177171395.02311797,446552.71068622628,120235680.00000002,56489162.31243172,1785542.045737554,64739153.90420972,44451809.01604271,17106400.18375788,348311.11433525648,0.0,24724080.8586315,0.0,4308335.772178976,0.0 
 11/07  21:00:00,38348811.52465137,21.0,24.0,19.0,26.0,163951596.8693712,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02517997417509843,6675586.9352805879,168242786.74163614,0.0,120235680.00000002,48007106.74163612,1212078.526558934,64471389.43921017,37043191.604437727,16918269.044435,0.0,0.0,24724080.858631474,0.0,3960024.6578437255,0.0 
 11/07  22:00:00,41735355.831771019,21.0,24.0,19.0,26.0,163781884.8586697,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027698128862322349,6505874.922060933,166163541.9729222,23746575.0022814,90176760.0,52240206.97064083,1231316.1960545092,45871010.9364942,40747542.767638478,16205045.448213298,18522328.501779498,0.0,43246409.36041069,0.0,3960024.6578437259,0.0 
 11/07  23:00:00,33298055.152545945,21.0,24.0,19.0,26.0,163756070.0566404,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022655597565727854,6480060.125074148,138793077.440242,36981456.61920816,60117840.00000001,41693780.82103384,1552073.1655048072,35674777.74429794,33338899.133464617,16052499.382910137,28845536.162982368,0.0,53442496.60001017,0.0,4087145.0794479704,0.0 
 11/07  24:00:00,19883680.693040357,21.0,24.0,19.0,26.0,166487006.37842394,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012590953021057736,9210996.456922342,105007686.03585486,50022635.78921579,30058920.000000005,24926130.246639067,1822382.237426396,25605805.86934322,18521610.498166689,19509636.598702406,39017655.91558832,0.0,63544665.85708496,0.0,4157095.574978617,0.0 
 11/08  01:00:00,14897873.307607327,21.0,24.0,19.0,26.0,102665968.52608119,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010076786827775705,6023090.799913073,113821698.54976632,83104141.52764315,12023568.0,18693989.02212318,6982474.01777521,0.0,14863253.322201826,15003688.430458099,64821230.39156166,0.0,89165788.67546237,0.0,4339547.232575417,0.0 
 11/08  02:00:00,1647605.6393738874,15.6,30.0,15.6,30.0,57668651.13467678,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5683647.070403671,14155036.05263418,0.0,12023568.0,2131468.0526341788,0.0,0.0,0.0,14273718.665430842,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  03:00:00,0.0,15.6,30.0,15.6,30.0,57648321.69789833,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5663317.633625222,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14150027.655490352,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  04:00:00,0.0,15.6,30.0,15.6,30.0,57628357.337769899,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5643353.273496792,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14030600.95795395,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  05:00:00,1647622.635450345,15.6,30.0,15.6,30.0,58173256.44476272,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6188252.3804896189,14155057.297327478,0.0,12023568.0,2131489.2973274767,0.0,0.0,0.0,16152193.580564632,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  06:00:00,0.0,21.0,24.0,19.0,26.0,103149140.98538578,0.0,64397.623920834856,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6441865.645373604,111834731.6816614,81703811.6816614,30058920.000000005,72000.0,7621704.205664824,57654.49602774686,0.0,16485642.972919666,63728973.11169589,343067.7073564359,88453053.97032689,0.0,3960024.657843727,343067.7073564359 
 11/08  07:00:00,13224632.975337737,21.0,24.0,19.0,26.0,155265356.25525183,0.0,158769.24215873079,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007557742622946684,6976377.096624714,137512231.49211169,60791913.282004,60117840.00000001,16602478.210107664,633935.596266593,10187244.841993362,11147441.883188408,18042114.10355281,47417692.35996312,850202.2492420317,72141773.21859524,0.0,3960024.657843723,850202.2492420245 
 11/08  08:00:00,45131063.98980194,21.0,24.0,19.0,26.0,173056789.45614947,0.0,203087.8864438149,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030232417270605377,6904571.63056254,169443492.24529157,22781970.448902787,90176760.0,56484761.79638876,298741.87679041098,36360873.22923732,44589765.2538859,18027054.491663696,17769936.950144177,1101161.15390483,42494017.80877553,0.0,3960024.6578437259,1101161.153904819 
 11/08  09:00:00,41739693.472854059,21.0,24.0,19.0,26.0,173009952.47293268,0.0,83875.81046924454,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02771559467003559,6976946.725837177,187063344.7994516,14582035.88012301,120235680.00000002,52245628.91932857,738153.9916013295,40382822.45366761,40873955.00483417,18396999.14480923,11373987.986495948,457188.3312775487,36098068.845127169,0.0,3960024.6578437106,457188.33127754137 
 11/08  10:00:00,33303175.73180797,21.0,24.0,19.0,26.0,146028575.01007245,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022673397048891768,7044165.078488404,136784086.01520819,4907144.59129395,90176760.0,41700181.42391424,2276658.263004659,40126625.90408029,33442327.652055898,18577841.918721595,3827572.7812092809,0.0,28273122.43973295,0.0,4238555.857951546,0.0 
 11/08  11:00:00,31603283.65101224,21.0,24.0,19.0,26.0,173164163.8512233,0.0,134147.8135247005,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020158594280459117,7080886.108629331,190605783.76190014,735827.2048484585,150294600.0,39575356.557051669,692280.1085938917,35245235.39121456,29726507.924120256,18563518.76062738,573945.2197817977,715408.9296265692,25298026.07841324,0.0,3960024.657843718,715408.9296265692 
 11/08  12:00:00,33303247.684405537,21.0,24.0,19.0,26.0,175882101.20620758,0.0,195722.26353226193,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022671876414074533,9737249.01109276,191994871.3629582,0.0,150294600.0,41700271.36295818,385256.5267794587,44015681.56953016,33442325.61442713,21575047.25291335,0.0,1038111.2800734101,24724080.858631486,0.0,3960024.6578437106,1038111.2800733929 
 11/08  13:00:00,29938780.972072834,21.0,24.0,19.0,26.0,174146973.2614153,0.0,744197.6072973633,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02015969538719013,7453645.72504754,187789367.6048905,0.0,150294600.0,37494767.60489051,61373.92863205459,55447269.93768103,29726507.31692957,19864713.196349078,0.0,4000463.4460938118,24724080.858631467,0.0,3960024.6578437157,4000463.446093807 
 11/08  14:00:00,28241344.34559255,21.0,24.0,19.0,26.0,146201788.7847983,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017636898254312289,7217378.858250749,156244045.4882093,635353.4904042997,120235680.00000002,35373011.99780499,2450452.123879824,54094287.07484543,26010693.623868877,19186610.59257995,495575.7225153537,0.0,24724080.85863141,0.0,4455600.380359092,0.0 
 11/08  15:00:00,21566445.527683569,21.0,24.0,19.0,26.0,146175865.036848,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015116420806153389,7191455.112820927,117563622.89028624,357316.42909663109,90176760.0,27029546.461189599,2267336.4935594524,46400678.8022186,22294874.19542761,19166780.160244697,278706.81469537227,0.0,24724080.858631474,0.0,4238731.472539082,0.0 
 11/08  16:00:00,23231968.459984218,21.0,24.0,19.0,26.0,146173681.92088837,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01511543693124945,7189271.99686229,149525568.37100185,178477.66509751505,120235680.00000002,29111410.705904299,1936834.7410076275,36681135.0534826,22294883.08013736,19158547.5382738,139212.57877606175,0.0,24724080.85863146,0.0,4099237.2366197735,0.0 
 11/08  17:00:00,23230006.878440434,21.0,24.0,19.0,26.0,182254679.57200677,0.0,211674.73428583623,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.01511596048945831,6948074.913694293,209462478.77540253,0.0,180353520.0,29108958.775402525,319561.56786592517,38175851.0464538,22294883.835706135,17592777.384282989,0.0,1120348.3863151777,24724080.858631474,0.0,3960024.657843722,1120348.3863151666 
 11/08  18:00:00,31604501.94319356,21.0,24.0,19.0,26.0,191366208.60573275,0.0,137090.23007348547,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02015727069187448,6988388.446591293,219930399.39344297,0.0,180353520.0,39576879.393442999,591443.7828158717,45326952.8381684,29726501.409864528,17756696.089584464,0.0,733157.397404049,24724080.858631407,0.0,3960024.657843729,733157.3974040453 
 11/08  19:00:00,41736589.831412259,21.0,24.0,19.0,26.0,193070191.0611703,0.0,1807877.8104923482,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027715685058203419,7021583.314051572,232595269.44098527,0.0,180353520.0,52241749.44098528,96162.44571184216,59366191.23990087,40873955.44112205,17950310.71291544,0.0,9884278.900725255,24724080.858631467,0.0,3960024.6578437008,9884278.900725274 
 11/08  20:00:00,45131767.35518904,21.0,24.0,19.0,26.0,164860057.937918,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030231165763386609,7584047.998776179,176944678.67137356,223357.68489860348,120235680.00000002,56485640.98647493,1893353.7234148686,55096985.52047658,44589708.36372946,20123953.680319758,174218.9942209107,0.0,24724080.858631448,0.0,4134243.6520646305,0.0 
 11/08  21:00:00,36683231.956509727,21.0,24.0,19.0,26.0,164809010.5527428,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02519781403449471,7533000.618634368,166326850.67429237,165998.97083167704,120235680.00000002,45925171.70346067,1636104.9821960629,54511326.79073542,37158119.478141698,19849021.01398003,129479.19724870808,0.0,24724080.858631419,0.0,4089503.8550924237,0.0 
 11/08  22:00:00,41734792.94534657,21.0,24.0,19.0,26.0,164475469.68663676,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027713497335638897,7199459.750012623,142526171.97571446,109908.59978141794,90176760.0,52239503.37593302,1976782.4020868596,45365402.59363943,40873954.64759359,18563444.475343408,85728.707829506,0.0,24724080.8586315,0.0,4045753.3656732358,0.0 
 11/08  23:00:00,34967355.395972419,21.0,24.0,19.0,26.0,163988126.00606329,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022671565956046938,6712116.074481066,104359789.97579178,461583.3605397781,60117840.00000001,43780366.615251999,2432088.736636961,40220564.52141558,33442324.334799347,16653246.407961205,360035.0212210269,0.0,24724080.858631448,0.0,4320059.6790647399,0.0 
 11/08  24:00:00,19883186.289954079,21.0,24.0,19.0,26.0,166704702.4856275,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012599815597406514,9428692.564117045,56178614.78780649,1194182.53332341,30058920.000000005,24925512.25448307,2916246.712802593,33440059.52462698,18579070.798361266,20005162.286006966,931462.3759922598,0.0,25144558.68755782,0.0,4471009.204909627,0.0 
 11/09  01:00:00,14897857.91680194,21.0,24.0,19.0,26.0,102846785.88553465,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010083074133802744,6203908.159360244,63643545.61283785,32926007.828857125,12023568.0,18693969.783980729,3293568.685163607,6904289.367594293,14909308.843489536,15406866.155884427,25682286.106508554,0.0,49971830.50386438,0.0,4394561.119119251,0.0 
 11/09  02:00:00,1647601.2067000904,15.6,30.0,15.6,30.0,57849064.01748282,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5864059.953209713,14155030.511896849,0.0,12023568.0,2131462.5118968479,0.0,0.0,0.0,14764587.775915947,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  03:00:00,0.0,15.6,30.0,15.6,30.0,57830672.21986507,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5845668.155591969,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14653412.892129185,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  04:00:00,0.0,15.6,30.0,15.6,30.0,57807613.04034783,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5822608.976074727,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14516146.85016339,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  05:00:00,1647618.2154127104,15.6,30.0,15.6,30.0,58366350.99326045,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6381346.92898735,14155051.77238505,0.0,12023568.0,2131483.7723850498,0.0,0.0,0.0,16572458.550317254,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  06:00:00,0.0,21.0,24.0,19.0,26.0,103270704.64770192,0.0,26149.95114021051,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6601676.980470372,69245126.4309633,39114206.43096329,30058920.000000005,72000.0,2685519.2671663116,2076085.9447594749,0.0,16706403.363102915,30509081.01615137,132520.8260281895,55233161.87478294,0.0,3960024.657843718,132520.82602818803 
 11/09  07:00:00,13224834.454714494,21.0,24.0,19.0,26.0,155455401.85582514,0.0,172758.31169704049,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007562585651471956,7152433.627654861,90508024.24787116,13787454.193311276,60117840.00000001,16602730.054559872,1096867.5521740225,17011071.717545399,11181983.750928227,18249742.818453485,10754214.270782793,877675.5304570622,35478295.12941444,0.0,3960024.657843723,877675.5304570622 
 11/09  08:00:00,45135593.11402473,21.0,24.0,19.0,26.0,173336372.0592483,0.0,277350.90038995808,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030251920820449149,7109891.219695747,146801808.04662014,134624.95215111099,90176760.0,56490423.09446904,440617.0996838948,34778976.98480735,44727936.05147565,18412138.119477929,105007.46267786656,1431271.423286676,24724080.858631474,0.0,4065032.1205215828,1431271.423286677 
 11/09  09:00:00,41737098.482742909,21.0,24.0,19.0,26.0,173303013.25117839,0.0,160881.78984175778,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027733266061552136,7193001.52469269,172478065.24310953,0.0,120235680.00000002,52242385.24310951,847342.8545227628,36380106.709732297,41000605.55704354,18845429.704846249,0.0,832573.6791832544,24724080.858631474,0.0,3960024.6578437329,832573.6791832468 
 11/09  10:00:00,33312237.82760793,21.0,24.0,19.0,26.0,146122356.806882,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022693936706451296,7137946.875277409,133787436.58782754,1899167.758650823,90176760.0,41711508.82917672,3101509.850825534,40269530.113015759,33545948.95975384,18930920.082636015,1481350.8517476423,0.0,25494027.963624456,0.0,4671428.4045983799,0.0 
 11/09  11:00:00,31604425.957739198,21.0,24.0,19.0,26.0,173002440.97013895,0.0,42139.85009116262,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020165596707557775,7011171.190971494,197442303.99593625,7570919.582512723,150294600.0,39576784.413423519,902485.3761439686,38909284.047157119,29818601.535450706,18428825.8052832,5905317.274359925,224715.23503374228,30629398.13299125,0.0,3960024.6578437068,224715.23503374228 
 11/09  12:00:00,33310735.409700976,21.0,24.0,19.0,26.0,175730965.41455216,0.0,123785.92242943833,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022694352784789569,9658049.560517692,192004230.84235323,0.0,150294600.0,41709630.8423532,383391.62608981897,48812460.67922129,33545941.08511236,21268106.361534619,0.0,643170.6059629058,24724080.858631459,0.0,3960024.657843713,643170.6059629034 
 11/09  13:00:00,31603862.53076613,21.0,24.0,19.0,26.0,174267647.96230508,0.0,927204.8196842033,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020165538364330848,7391313.2135446709,189870680.14304275,0.0,150294600.0,39576080.14304273,44115.596808546616,58374111.58933866,29818614.687718825,19474129.744634466,0.0,4713216.80948857,24724080.858631519,0.0,3960024.657843728,4713216.80948857 
 11/09  14:00:00,26578313.630779596,21.0,24.0,19.0,26.0,146567461.3357671,0.0,297242.65313346547,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017647441747070233,7285808.75607552,153529942.96596254,0.0,120235680.00000002,33294262.96596252,831164.150222507,50436514.12171514,26091296.845842035,19143782.789641024,0.0,1464741.019657337,24724080.858631419,0.0,3960024.6578437259,1464741.0196573225 
 11/09  15:00:00,23228916.26018292,21.0,24.0,19.0,26.0,146308433.64715208,0.0,32781.19421354378,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015128536115848187,7291242.528899352,119520802.17812857,236446.64973448078,90176760.0,29107595.52839409,2181029.251818529,41124540.04766263,22363960.684748055,19129530.130724338,184428.386792895,159146.487010887,24724080.858631448,0.0,4144453.0446366036,159146.487010887 
 11/09  16:00:00,23233887.762323545,21.0,24.0,19.0,26.0,146185812.93167956,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01512681527931787,7201403.007642073,149627141.3965092,277651.60810801808,120235680.00000002,29113809.78840118,2412212.5031396176,37865779.1229587,22363965.97957121,18900967.58221006,216568.2543242541,0.0,24724080.858631448,0.0,4176592.9121679628,0.0 
 11/09  17:00:00,23232040.91111116,21.0,24.0,19.0,26.0,181986322.26485313,0.0,68215.11748674423,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.015127004780549057,6823177.2233286709,209654091.85208748,189070.5839893153,180353520.0,29111501.268098155,971848.3613994541,43294268.64924996,22363967.68248653,16922826.302440626,147475.0555116659,340251.48312248507,24724080.8586315,0.0,4107499.7133553826,340251.4831224776 
 11/09  18:00:00,29940134.35555616,21.0,24.0,19.0,26.0,190952589.3169363,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020169813136334086,6711859.387855835,228583723.55789418,10733744.255682223,180353520.0,37496459.30221193,1291801.310256349,55808053.47670985,29818589.05393346,17039435.21265502,8372320.519432134,0.0,32937857.30240869,0.0,4118568.7334988268,0.0 
 11/09  19:00:00,41742743.35359312,21.0,24.0,19.0,26.0,190728872.3949104,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02773249752162783,6488142.458267201,291334225.3846248,58731264.18655889,180353520.0,52249441.19806586,290356.6056617823,67177862.53077534,41000606.91502635,16942009.399578148,45810386.065515939,0.0,70288090.25590723,0.0,4206401.326084465,0.0 
 11/09  20:00:00,45253894.03747676,21.0,24.0,19.0,26.0,164077309.0981631,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030258164031797438,6801299.15899427,286015058.5372994,109141082.08853716,120235680.00000002,56638296.44876222,454143.3983817119,56941768.8984119,44727928.13099641,18493049.742713479,85130044.029059,0.0,109418504.1513561,0.0,4395645.394178975,0.0 
 11/09  21:00:00,38229588.42692204,21.0,24.0,19.0,26.0,163928677.549345,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025208836864871389,6652667.615225509,298501382.7712398,130407622.07991693,120235680.00000002,47858080.691322918,0.0,52735478.91998629,37273178.12162432,17894636.786895385,101717945.2223352,0.0,126146517.72660734,0.0,4255533.012202037,0.0 
 11/09  22:00:00,41737033.15786028,21.0,24.0,19.0,26.0,163598751.54854948,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027732695830531,6322741.611906132,316956919.14669468,174537855.55814234,90176760.0,52242303.58855238,0.0,30904173.38083981,41000607.1152143,16560342.985756256,136139527.335351,0.0,160739283.5683176,0.0,4084349.2835092607,0.0 
 11/09  23:00:00,34972313.5923762,21.0,24.0,19.0,26.0,163147742.34366075,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022688218525910736,5871732.412061872,306573501.3417186,202669097.0983156,60117840.00000001,43786564.24340299,0.0,17921158.217160234,33545953.099717443,14660116.148043862,158081895.73668618,0.0,182559149.99683405,0.0,4206851.256327193,0.0 
 11/09  24:00:00,19883440.6169009,21.0,24.0,19.0,26.0,165982446.78665895,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01260796850144181,8706436.865140327,275607040.9198903,220622290.7627432,30058920.000000005,24925830.157147025,33511.651186905874,6404758.395458429,18636640.469534197,18099725.478696944,172085386.79493974,0.0,196506465.7986962,0.0,4263026.512720812,0.0 
 11/10  01:00:00,14897772.316358917,21.0,24.0,19.0,26.0,101970737.04229246,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010090026095340169,5327859.316111097,309515152.19077667,278797721.4053236,12023568.0,18693862.785452997,39811976.2945356,108469.37425400698,14955439.269812335,13223262.786572442,217462222.69615246,0.0,241762691.6400987,0.0,4383636.572527908,0.0 
 11/10  02:00:00,1647657.5714619987,15.6,30.0,15.6,30.0,56847534.84227891,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4862530.77800581,14155100.966515158,0.0,12023568.0,2131532.9665151557,0.0,0.0,0.0,11840161.746595266,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  03:00:00,0.0,15.6,30.0,15.6,30.0,56756872.844653237,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4771868.780380126,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11336763.570975421,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  04:00:00,1647525.4982755823,15.6,30.0,15.6,30.0,56698121.506889808,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4713117.442616707,14154935.87815813,0.0,12023568.0,2131367.878158128,0.0,0.0,0.0,11062454.92134221,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  05:00:00,0.0,15.6,30.0,15.6,30.0,59030806.94701031,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7045802.882737211,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,21029478.052133237,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  06:00:00,0.0,21.0,24.0,19.0,26.0,104010290.62396345,0.0,17216.107837841413,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7350196.800034284,347299589.0435011,317168669.0435011,30058920.000000005,72000.0,50607055.71898478,1089635.2357119022,0.0,21800378.476343745,247391561.8539309,121940.02907473262,269526613.23952886,0.0,6549054.130877954,121940.0290747345 
 11/10  07:00:00,13225520.340757089,21.0,24.0,19.0,26.0,155176670.77181787,0.0,77452.84355358209,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.0075663231812634879,6969008.011787325,354571941.54884389,277850514.1529647,60117840.00000001,16603587.395879128,20673591.394302187,2263934.55637045,11216580.364847344,19564041.7141911,216723401.0393125,539095.6703374742,241447481.89794386,0.0,3960024.657843732,539095.6703374755 
