Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 11/10  08:00:00,45140686.733199369,21.0,24.0,19.0,26.0,172137773.60874475,0.0,99496.4314505377,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03027229673617169,6089147.238111261,390214100.2744185,243540550.27654014,90176760.0,56496789.9978783,0.0,8879706.468340483,44866310.268554817,16130443.911560877,189961629.2157013,679374.8877976604,214685710.07433278,0.0,3960024.6578437124,679374.8877976567 
 11/10  09:00:00,41736046.12588267,21.0,24.0,19.0,26.0,172127791.29117508,0.0,21964.61199596171,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02775148378382167,6156696.742516962,412020425.1029693,239543675.2810272,120235680.00000002,52241069.821942079,0.0,11274219.727677167,41127462.48898276,16527814.53106803,186844066.7192012,148914.12453133416,211568147.57783158,0.0,3960024.657843718,148914.12453133416 
 11/10  10:00:00,34975606.81488409,21.0,24.0,19.0,26.0,145162249.95056067,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02270759988245117,6177840.0189424189,376402585.7037033,242435145.0101116,90176760.0,43790680.69359174,0.0,8143652.698532739,33649731.8856484,16656838.111047822,189099413.10788704,0.0,213515660.22712524,0.0,4267858.397238744,0.0 
 11/10  11:00:00,29939873.343586584,21.0,24.0,19.0,26.0,172167220.8013741,0.0,53541.49545107347,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020182179329921919,6164549.376830171,437975721.56582996,250184988.52240224,150294600.0,37496133.04342776,0.0,3459442.600074617,29910843.0427896,16573783.54160626,195144291.04747374,362673.33724544607,219868371.9061042,0.0,3960024.6578437255,362673.3372454386 
 11/10  12:00:00,34973051.784228797,21.0,24.0,19.0,26.0,174865224.06965078,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022704882337931964,8916094.13803521,419123888.090676,225041801.12492935,150294600.0,43787486.965746719,0.0,22576794.761863989,33649742.698391977,19520757.756066249,175532604.87744487,0.0,200256685.73607729,0.0,3960024.657843718,0.0 
 11/10  13:00:00,29942083.165597328,21.0,24.0,19.0,26.0,172302042.74052049,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020184247839637898,6352912.811425555,386966012.16648516,199172516.8978474,150294600.0,37498895.2686377,0.0,42610045.87702031,29910853.651393944,17350803.792988268,155354563.18032099,0.0,180078644.0389522,0.0,3960024.6578437255,0.0 
 11/10  14:00:00,28251529.443240879,21.0,24.0,19.0,26.0,145221691.32141585,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017663153400447934,6237281.394842012,366057449.8235084,210436026.6947104,120235680.00000002,35385743.12879799,0.0,33166837.620180388,26172022.864972976,17006044.31923247,164140100.8218741,0.0,188544380.62130926,0.0,4279825.717040809,0.0 
 11/10  15:00:00,23225594.51698909,21.0,24.0,19.0,26.0,145227576.58334545,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015135971629793809,6243166.65929882,347152263.0700131,227872059.6419902,90176760.0,29103443.42802294,0.0,15952978.150903605,22433144.03572765,16983276.35530146,177740206.52075238,0.0,202464287.3793844,0.0,3960024.657843718,0.0 
 11/10  16:00:00,21569911.100852565,21.0,24.0,19.0,26.0,145166032.350546,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015136973668603195,6181622.42649836,393900951.0437257,246631392.69810025,120235680.00000002,27033878.34562545,0.0,2960165.2762750454,22433150.70666504,16643166.18954718,192372486.30451823,0.0,217096567.16314984,0.0,3960024.657843718,0.0 
 11/10  17:00:00,23233843.479094387,21.0,24.0,19.0,26.0,181075952.1255002,0.0,58895.60459017165,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.015136761278436259,5922126.5968625959,451865245.3979607,242397970.96254788,180353520.0,29113754.435412859,0.0,9494313.152770812,22433159.482212034,15119845.78043497,189070417.3507873,399627.9191514156,213794498.20941866,0.0,3960024.65784372,399627.91915140827 
 11/10  18:00:00,31608083.700345827,21.0,24.0,19.0,26.0,190203607.91079105,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020179548078188705,5962877.981700825,443869560.335353,223934683.83024497,180353520.0,39581356.505108017,0.0,23308147.611893167,29910857.552556874,15359717.839191467,174669053.38759107,0.0,199393134.24622569,0.0,3960024.657843718,0.0 
 11/10  19:00:00,41743082.91572902,21.0,24.0,19.0,26.0,190247338.24351043,0.0,18940.719883225076,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027750970452407286,5987667.58696555,433300115.42765358,200696729.78495474,180353520.0,52249865.64269878,0.0,41559731.845719348,41127463.95964668,15505082.920047276,156543449.2322647,127697.56488335358,181267530.09089727,0.0,3960024.657843718,127697.56488335358 
 11/10  20:00:00,45132540.96642795,21.0,24.0,19.0,26.0,163236823.89475055,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030277048507024525,5960813.955562821,382518417.9224399,205796129.9402266,120235680.00000002,56486607.982213247,0.0,36685707.56825318,44866240.80573444,15347276.971733369,160520981.35337676,0.0,184921063.27055539,0.0,4284023.599297739,0.0 
 11/10  21:00:00,38355330.525782648,21.0,24.0,19.0,26.0,163205670.4544644,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02522732818028472,5929660.520326424,373885412.6509507,205634477.31219629,120235680.00000002,48015255.33875431,0.0,37023962.884149249,37388531.18988944,15163560.483789117,160394892.30351309,0.0,185118973.16214473,0.0,3960024.6578437255,0.0 
 11/10  22:00:00,41743625.52742946,21.0,24.0,19.0,26.0,163062417.9324916,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02775146295507566,5786407.995829478,371518959.34610626,229091655.4516248,90176760.0,52250543.894481439,0.0,18732373.16874947,41127462.77909538,14521051.362493365,178691491.25226737,0.0,203415572.11089833,0.0,3960024.657843718,0.0 
 11/10  23:00:00,34976933.627440009,21.0,24.0,19.0,26.0,163047601.4094533,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02270364316246068,5771591.477839023,340569669.71995297,236659490.54207019,60117840.00000001,43792339.17788278,0.0,8997282.034200356,33649743.938954289,14370412.650598716,184594402.62281472,0.0,209198204.44499744,0.0,4080303.694294443,0.0 
 11/10  24:00:00,19884596.742713553,21.0,24.0,19.0,26.0,165932600.36060298,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012615555856268314,8656590.439076767,294554318.406089,239568123.11904008,30058920.000000005,24927275.287048915,712510.8334236051,610830.1969889253,18694302.46304057,17859256.902315577,186863136.03285126,0.0,211395973.29659785,0.0,4151268.2527299167,0.0 
 11/11  01:00:00,19882854.59865057,21.0,24.0,19.0,26.0,101917390.83749345,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012626430481573428,5274513.108775697,337895021.8423964,300946356.19419208,12023568.0,24925097.648204369,47131487.13817781,223041.5465865602,18752037.75295422,13059785.696638782,234738157.8314698,0.0,259042759.22354103,0.0,4379504.124403207,0.0 
 11/11  02:00:00,0.0,15.6,30.0,15.6,30.0,56774401.072134349,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4789397.007861238,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11564221.399719581,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  03:00:00,0.0,15.6,30.0,15.6,30.0,56681987.16641224,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4696983.102139139,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11074935.283589762,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  04:00:00,1647549.5787309439,15.6,30.0,15.6,30.0,68974453.47387347,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4627408.976994211,77479184.58064825,63324218.60249087,12023568.0,2131397.9781573789,5210529.874209514,0.0,0.0,10774203.639963514,49392890.509942878,0.0,61754930.93925901,0.0,0.0,0.0 
 11/11  05:00:00,0.0,15.6,30.0,15.6,30.0,69430413.35572322,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,5083368.858843969,80169375.13625373,68073807.13625373,12023568.0,72000.0,7317617.775335871,0.0,0.0,12731355.641843107,53097569.56627791,0.0,65459609.995594028,0.0,0.0,0.0 
 11/11  06:00:00,1647566.639675689,21.0,24.0,19.0,26.0,102134542.0515987,0.0,27530.534791548656,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5464133.800715817,379515837.87424138,347325498.5703069,30058920.000000005,2131419.3039345007,61398721.80156729,1308073.7414313756,0.0,13864923.138165195,270913888.8848394,199889.9965998424,292303763.65239676,0.0,7294230.748920552,199889.99659984304 
 11/11  07:00:00,11573363.535461626,21.0,24.0,19.0,26.0,154267498.1390726,0.0,73061.33646601891,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007573409067307914,6064226.886122526,391487715.6357503,316831445.1421874,60117840.00000001,14538430.493562878,30061581.092705456,2597780.7810269,11251212.006441618,15891979.335477058,247128527.2109062,529544.068219278,271852608.069538,0.0,3960024.6578437194,529544.0682192817 
 11/11  08:00:00,11572161.312024285,21.0,24.0,19.0,26.0,171990966.3908731,0.0,62040.93064575403,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007576117152752041,5979795.543740552,375581730.06748607,270868042.32476487,90176760.0,14536927.742721195,0.0,9410161.943176495,11251208.637514957,15827494.287228968,211277073.01331658,444395.0916992033,236001153.87195028,0.0,3960024.657843718,444395.0916991959 
 11/11  09:00:00,13225060.99167827,21.0,24.0,19.0,26.0,172038670.70131765,0.0,39939.04235783639,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00757346362250936,6049601.742475654,388911477.6176528,252072784.39725,120235680.00000002,16603013.220402766,0.0,16764509.147082035,11251220.527058317,16162776.261796583,196616771.829855,279978.2049422506,221340852.68848635,0.0,3960024.6578437106,279978.2049422431 
 11/11  10:00:00,11573913.625254382,21.0,24.0,19.0,26.0,145097762.91755844,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007571021265825111,6113353.001076761,358114365.6676985,253398487.57491464,90176760.0,14539118.092783949,749956.4136827518,1301024.0684406535,11251214.963871167,16299037.539321285,197650820.30843339,0.0,222223696.36029963,0.0,4111229.4646108087,0.0 
 11/11  11:00:00,38355610.656840357,21.0,24.0,19.0,26.0,172179204.40078677,0.0,86987.91728756024,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02524569924882657,6143086.5493428,435127261.66105309,236817056.16510693,150294600.0,48015605.49594614,0.0,8054663.575281852,37504059.424283508,16350326.780017412,184717303.80878339,587342.3883477759,209441384.66741473,0.0,3960024.657843716,587342.3883477834 
 11/11  12:00:00,38351274.400506149,21.0,24.0,19.0,26.0,174914132.4607887,0.0,36472.375821206995,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02524558113957474,8928530.150811242,406335605.55741909,208030820.27925737,150294600.0,48010185.27816166,0.0,17612979.304220965,37504002.57584912,19392787.16272244,162264039.81782074,239171.5063198238,186988120.67645277,0.0,3960024.657843718,239171.5063198238 
 11/11  13:00:00,29940429.133981505,21.0,24.0,19.0,26.0,172330308.389355,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020196630187661277,6381178.460247716,378765427.8040194,190974000.03575284,150294600.0,37496827.7682666,0.0,30988804.09934956,30003231.29416291,17219996.622262516,148959720.02788724,0.0,173683800.88651926,0.0,3960024.6578437259,0.0 
 11/11  14:00:00,31608269.85818111,21.0,24.0,19.0,26.0,145242653.8684833,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020195690948661979,6258243.93937698,353740826.9145078,193923557.71651174,120235680.00000002,39581589.19799602,11792.056883459736,29386000.81872829,30003228.346726587,16851030.869725728,151260375.01887919,0.0,175818636.34592367,0.0,4125844.1894305997,0.0 
 11/11  15:00:00,23230682.560634447,21.0,24.0,19.0,26.0,145243214.279004,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01514720494203545,6258804.354946158,330028387.6277849,210741824.2656323,90176760.0,29109803.36215257,0.0,17655676.65546815,22502447.5206886,16884040.055168064,164378622.9271932,0.0,188980911.02128158,0.0,4081817.422387996,0.0 
 11/11  16:00:00,23231131.512395637,21.0,24.0,19.0,26.0,145182948.75206397,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015147048302105351,6198538.828006279,373642793.1249922,224296748.58376415,120235680.00000002,29110364.541227979,0.0,9563253.567364091,22502447.44328952,16563262.805699002,174951463.89533607,0.0,199675544.75396956,0.0,3960024.657843722,0.0 
 11/11  17:00:00,23231247.84626995,21.0,24.0,19.0,26.0,181076612.09705953,0.0,53179.01548495698,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.015147074141563778,5928503.157516826,440197600.22363296,230733570.26781554,180353520.0,29110509.95581741,0.0,13512132.493257858,22502435.819149078,15077078.920225462,179972184.80889616,357783.8619475397,204696265.66752673,0.0,3960024.6578437106,357783.8619475491 
 11/11  18:00:00,29942305.022058339,21.0,24.0,19.0,26.0,190151898.20681218,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020197327451727737,5911168.277704192,468563009.34156039,250710316.7575974,180353520.0,37499172.58396293,0.0,14484067.473066818,30003240.743602769,15269518.191927309,195554047.07092599,0.0,220278127.92955799,0.0,3960024.657843718,0.0 
 11/11  19:00:00,38352454.51130221,21.0,24.0,19.0,26.0,190139380.54683347,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.025245261589750744,5898650.6126775159,482506056.48537108,254140876.09664596,180353520.0,48011660.388725128,0.0,23658098.551809923,37504001.4891506,15322771.44401155,198229883.35538388,0.0,222953964.21401579,0.0,3960024.657843718,0.0 
 11/11  20:00:00,38356683.279371429,21.0,24.0,19.0,26.0,163651864.79614253,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025244897814046656,6375854.861986988,437143239.4084702,268890613.1597477,120235680.00000002,48016946.248722467,0.0,21997625.713098155,37504003.65391602,17300340.63281446,209734678.26460327,0.0,234070417.20828314,0.0,4348366.572796842,0.0 
 11/11  21:00:00,31609970.079988738,21.0,24.0,19.0,26.0,163579139.64061765,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020195490045722299,6303129.711511502,433063892.9546149,273244498.5196012,120235680.00000002,39583714.43501361,0.0,23651954.104659089,30003225.788051439,16925123.665709944,213130708.84528897,0.0,237618627.17127005,0.0,4196187.1904947939,0.0 
 11/11  22:00:00,38357897.881532,21.0,24.0,19.0,26.0,163321095.7258811,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02524571016149616,6045085.791724748,432533634.74370738,294338410.27103218,90176760.0,48018464.47267519,0.0,2822051.2630732606,37504015.48621153,15783139.365125552,229583960.0114051,0.0,254308040.8700378,0.0,3960024.657843714,0.0 
 11/11  23:00:00,29939330.83089051,21.0,24.0,19.0,26.0,162918291.42601604,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020195935216492216,5642281.496909452,407806787.1609784,310193492.2455802,60117840.00000001,37495454.9153982,9800972.355080564,1670908.6981559958,30003211.92740191,14009852.091618143,241950923.95155258,0.0,266535467.74182398,0.0,4099561.7262022567,0.0 
 11/11  24:00:00,16552615.367686715,21.0,24.0,19.0,26.0,165824368.59217216,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010098545131319026,8548358.673162988,371899704.51334109,321078407.08161118,30058920.000000005,20762377.431729869,12099527.53571656,1549377.3157835943,15001630.806227822,17487626.64683291,250441157.52365674,0.0,274956492.06416907,0.0,4168770.9759636248,0.0 
 11/12  01:00:00,19883209.160809786,21.0,24.0,19.0,26.0,101762954.60578388,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01263372254394553,5120076.87705881,437240912.34297969,400291803.50046828,12023568.0,24925540.84251138,67538065.07859208,1156915.6180167013,18809834.084730805,12629737.862194354,312227606.7303653,0.0,336538052.05823579,0.0,4373660.188604255,0.0 
 11/12  02:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,69824190.11515233,0.0,0.0,6728684.064273106,18291600.0,26964720.0,13245043.320649445,0.0,4594142.730229775,100168953.4780621,88073385.4780621,12023568.0,72000.0,6710137.89198381,0.0,0.0,10848416.130455627,68697240.67288845,0.0,81942283.99001278,0.0,0.0,0.0 
 11/12  03:00:00,0.0,15.6,30.0,15.6,30.0,76681141.3690355,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20193070.92310077,0.0,4503066.381661627,150311894.32062365,138216326.32062365,12023568.0,72000.0,18836968.746306585,0.0,0.0,10304105.800582217,107808734.53008643,0.0,123726690.27972897,0.0,4275115.1684330259,0.0 
 11/12  04:00:00,1647659.982448223,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70816100.60548456,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4489043.779575462,118357510.76224068,104202406.7820498,12023568.0,2131535.9801908719,19332584.185224479,0.0,0.0,10221065.596441467,81277877.28999886,0.0,88798958.82616642,0.0,6820971.222070187,0.0 
 11/12  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78457439.98108366,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4959356.774356566,187622807.21371783,175527239.21371783,12023568.0,72000.0,38106876.68284724,0.0,0.0,12154892.85544599,136911246.5866999,0.0,144843289.05401568,0.0,13581036.670041698,0.0 
 11/12  06:00:00,1647591.964651372,21.0,24.0,19.0,26.0,102052744.1396744,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5409866.42358307,468132481.1970904,435942110.2375357,30058920.000000005,2131450.9595546966,75618241.42046207,199020.7995476594,0.0,13665780.64886428,340034845.98527786,0.0,359074070.29517099,0.0,9644881.20658141,0.0 
 11/12  07:00:00,11572531.315712516,21.0,24.0,19.0,26.0,154198526.94425953,0.0,69309.45709003884,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007578781837579822,5999007.570680054,467618017.68408879,392962787.44551476,60117840.00000001,14537390.238574,43341802.916815418,3502380.35241839,11285885.60065464,15520940.216379974,306510974.20750156,553088.0634477669,331235055.0661337,0.0,3960024.6578437124,553088.0634477725 
 11/12  08:00:00,11570273.471903092,21.0,24.0,19.0,26.0,171931169.01340027,0.0,62823.00527758619,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00758125440758721,5919216.0916307349,431967693.1071232,327256365.1198709,90176760.0,14534567.98725231,2293335.618613445,4501264.057249267,11285887.28763013,15472694.008486184,255259964.7934993,484065.33551114189,279984045.6521312,0.0,3960024.6578437199,484065.33551113257 
 11/12  09:00:00,13225976.492895093,21.0,24.0,19.0,26.0,172004019.3457303,0.0,72013.34236943333,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007576937109957798,5982876.086873271,426352928.0693118,289513090.4940566,120235680.00000002,16604157.57525513,0.0,12165188.8695257,11285894.349873726,15847265.42110084,225820210.58536414,530863.5848982065,250544291.44399733,0.0,3960024.6578437185,530863.5848982029 
 11/12  10:00:00,11573695.653166615,21.0,24.0,19.0,26.0,145013646.15381886,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007576988307017399,6029236.237331194,382589890.1993282,277874284.5664949,90176760.0,14538845.632833342,4669775.2576748649,1348972.7890579578,11285883.650997712,16043323.036799383,216741941.96186603,0.0,241332796.04623337,0.0,4093251.43210599,0.0 
 11/12  11:00:00,38357300.61095572,21.0,24.0,19.0,26.0,172114308.10391704,0.0,86433.68478180605,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025261739512501947,6078744.484962812,446638061.85691288,248325743.9583214,150294600.0,48017717.89859143,0.0,7263160.391135391,37619616.21611463,16118752.79021158,193694080.28749068,596947.3623859652,218418161.1461224,0.0,3960024.657843722,596947.362385967 
 11/12  12:00:00,38359005.117600399,21.0,24.0,19.0,26.0,174843899.91952778,0.0,19592.78916223699,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025261878678362959,8875177.196192977,418659658.2702426,220345209.77868865,150294600.0,48019848.491553928,0.0,17784341.73640832,37619613.651282127,19177148.095012838,171869263.62737716,132481.4885546922,196593344.48600839,0.0,3960024.657843718,132481.4885546922 
 11/12  13:00:00,31604742.774052506,21.0,24.0,19.0,26.0,172265123.41237168,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020213528191777586,6315993.483247469,390391888.68511107,200520108.25879453,150294600.0,39577180.426316548,0.0,32484569.660437708,30095695.43547584,16996559.884792869,156405684.44185973,0.0,181129765.30049256,0.0,3960024.657843714,0.0 
 11/12  14:00:00,29944052.0441799,21.0,24.0,19.0,26.0,145197060.57578547,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02020647914163864,6212650.646668341,357429162.6352679,199692126.31500266,120235680.00000002,37501356.32026525,0.0,30974718.782210955,30095709.659664778,16691962.802961294,155759858.5257021,0.0,180324614.05950726,0.0,4119349.982669836,0.0 
 11/12  15:00:00,23228575.49324806,21.0,24.0,19.0,26.0,145201443.5367578,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015157227305107149,6217033.612689907,336619234.5112283,217335304.93343736,90176760.0,29107169.577791007,0.0,18914771.045821564,22571773.424727929,16752278.334011393,169521537.8480811,0.0,194129647.52908439,0.0,4075995.8354716708,0.0 
 11/12  16:00:00,23229857.365375386,21.0,24.0,19.0,26.0,145142645.39375658,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015157309047804335,6158235.469688612,381198023.87769606,231853571.99008606,120235680.00000002,29108771.887609994,0.0,10515536.606916717,22571785.891903916,16447530.493149873,180845786.15226717,0.0,205569867.01089937,0.0,3960024.657843718,0.0 
 11/12  17:00:00,23230457.20165796,21.0,24.0,19.0,26.0,185578093.42416276,0.0,46806.01273532478,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015157511638921014,5863457.487359244,461067812.89837297,251604771.22960706,180353520.0,29109521.668765896,0.0,11932875.387494106,22571800.136048698,14953147.187457568,196251721.5590935,322740.0220904859,220975802.4177266,0.0,3960024.6578437166,322740.02209048406 
 11/12  18:00:00,31606494.584885904,21.0,24.0,19.0,26.0,190103326.4182955,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02020842093811389,5862596.489176406,487628430.34143236,267695540.19303698,180353520.0,39579370.14839531,0.0,12867099.55305447,30095691.99806349,15112716.888536198,208802521.35056884,0.0,233526602.20920063,0.0,3960024.657843699,0.0 
 11/12  19:00:00,38355839.13418795,21.0,24.0,19.0,26.0,190118023.31949158,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.025261576974168463,5877293.3853193339,486676746.56852856,258307335.48130567,180353520.0,48015891.08722289,0.0,22872628.99503344,37619616.29302276,15198613.615444636,201479721.67541845,0.0,226203802.53405146,0.0,3960024.657843718,0.0 
 11/12  20:00:00,38356252.82030186,21.0,24.0,19.0,26.0,163633840.82114814,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025261781638573068,6357830.886975679,442776632.6665126,274524544.4814387,120235680.00000002,48016408.18507388,0.0,21025236.51559127,37619612.55051118,17195692.54412981,214129144.6955222,0.0,238460876.1741319,0.0,4352374.037866675,0.0 
 11/12  21:00:00,29939691.845711966,21.0,24.0,19.0,26.0,163559932.68972979,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020213485050965084,6283922.760605684,439674295.35899797,281942709.1836176,120235680.00000002,37495906.1753803,0.0,22517416.11856717,30095685.455908006,16813527.488027224,219915313.16322179,0.0,244396459.02171598,0.0,4202959.657980842,0.0 
 11/12  22:00:00,38359426.840344879,21.0,24.0,19.0,26.0,163304457.7900428,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025262743340119008,6028447.8558693849,447722507.6827736,309525372.04777076,90176760.0,48020375.635002929,1214845.3603386647,2219582.0062113639,37619603.61141306,15684866.746141851,241429790.19726119,0.0,266153871.0558923,0.0,3960024.657843714,0.0 
 11/12  23:00:00,31611711.64855727,21.0,24.0,19.0,26.0,162901430.06759296,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02020527506976991,5625420.138477025,434396046.2320385,334692314.8775348,60117840.00000001,39585891.35450372,12843296.980764833,1943667.6476092668,30095687.609645875,13910009.659658455,261060005.6044771,0.0,285634941.25738659,0.0,4109169.86356576,0.0 
 11/12  24:00:00,16554177.041942325,21.0,24.0,19.0,26.0,165808296.43477003,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010106665877355904,8532286.51575272,400726154.5305396,349902905.04295298,30058920.000000005,20764329.487586678,15659859.03500037,1912140.6297999302,15047865.541254234,17391193.7023713,272924265.93350329,0.0,297436463.67963197,0.0,4171907.7703473495,0.0 
 11/13  01:00:00,14898625.328162782,21.0,24.0,19.0,26.0,101745087.35202119,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010109613612437008,5102209.62582024,457957833.483534,427239336.45351579,12023568.0,18694929.030018197,72822158.6695735,891671.8099770497,15094133.780856206,12520636.35722945,333246682.4337423,0.0,356894017.8392336,0.0,5036770.110982455,0.0 
 11/13  02:00:00,1647633.5803630567,15.599999999999998,30.0,15.599999999999998,30.0,70682758.00818148,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14128046.208692743,0.0,4569707.735215636,117061820.51128528,102906749.53307596,12023568.0,2131502.9782093155,8932240.96828444,0.0,0.0,10702930.550898016,80267264.63579926,0.0,94395310.8407316,0.0,0.0,0.0 
 11/13  03:00:00,0.0,15.6,30.0,15.6,30.0,77008307.29947046,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,4500230.257258277,155979964.18434186,143884396.18434186,12023568.0,72000.0,21013966.570985248,0.0,0.0,10287134.962430947,112229829.02378665,0.0,127378276.77616488,0.0,5374625.220517023,0.0 
 11/13  04:00:00,1647666.4940690625,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,71794851.58890434,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150933,0.0,4477788.598480307,114036458.03131856,99881345.91175576,12023568.0,2131544.1195627998,19770798.579576874,0.0,0.0,10153097.818612162,77907449.81116952,0.0,83441464.53963235,0.0,9798044.194235892,0.0 
 11/13  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78506762.79589758,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,5008679.5891704619,162664453.3270501,150568885.3270501,12023568.0,72000.0,31141467.335948256,0.0,0.0,12447746.974440139,117443730.55509907,0.0,127760498.10605467,0.0,11196311.586400956,0.0 
 11/13  06:00:00,0.0,21.0,24.0,19.0,26.0,102062227.14585392,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5419349.429762598,432058496.35334846,401927576.35334846,30058920.000000005,72000.0,67422627.97363207,1106367.7992284764,0.0,13720639.612745777,313503509.55561187,0.0,334641972.89200797,0.0,7545642.180079786,0.0 
 11/13  07:00:00,13226339.49725107,21.0,24.0,19.0,26.0,154214920.9617269,0.0,64148.27516541868,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007580493600125187,6020562.770070365,457480006.1759305,380757554.8538222,60117840.00000001,16604611.322108278,38360265.242530647,3347455.7387350636,11320600.878309014,15647690.355068293,296990892.7859813,501864.3356841324,321714973.64461317,0.0,3960024.657843718,501864.33568413989 
 11/13  08:00:00,45143369.059284869,21.0,24.0,19.0,26.0,172007311.91921164,0.0,104124.4068369853,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030335101624577939,5954057.573128849,465027961.1893543,318351058.34735617,90176760.0,56500142.841998178,6324643.41598937,3838940.165322415,45282254.58171878,15676461.362033165,248313825.51093785,776842.4014613101,273037906.369569,0.0,3960024.6578437129,776842.4014613082 
 11/13  09:00:00,43416796.55826607,21.0,24.0,19.0,26.0,172060661.67230059,0.0,62985.7898569493,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027807635552280387,6048545.945725291,445845546.55991557,271267898.47856959,120235680.00000002,54341968.081346008,0.0,6950378.588488784,41508873.26887119,16193550.978711635,211588960.81328429,444283.86793695608,236313041.67191596,0.0,3960024.657843718,444283.8679369486 
 11/13  10:00:00,33310387.325809953,21.0,24.0,19.0,26.0,145148756.61951868,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022751747397762868,6164346.687856274,365764911.3274988,233878955.58177067,90176760.0,41709195.7457281,0.0,7866577.40082526,33961806.718630228,16460611.321655002,182425585.35378114,0.0,206923649.88817887,0.0,4186040.982077038,0.0 
 11/13  11:00:00,31610781.531347,21.0,24.0,19.0,26.0,172237117.4671744,0.0,62551.95515880923,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020219294043884837,6225435.582885637,401850775.8178177,211971447.0878122,150294600.0,39584728.7300055,0.0,6455089.477589106,30188253.60663795,16475881.985495713,165337728.7284935,406752.59364710337,190061809.58712424,0.0,3960024.657843718,406752.59364710337 
 11/13  12:00:00,34975677.67002306,21.0,24.0,19.0,26.0,174944226.6801209,0.0,44460.024196678074,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022750054248661584,8950636.724263505,372555115.4150517,178469746.15421338,150294600.0,43790769.26083841,0.0,27491725.28031881,33961805.50801025,19452801.193436017,139206402.00028644,285023.69050095256,163930482.8589173,0.0,3960024.657843718,285023.69050096 
 11/13  13:00:00,31605341.52770983,21.0,24.0,19.0,26.0,172392588.86924289,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020226209563801793,6443458.940106029,341783446.29300126,151910917.4387847,150294600.0,39577928.854216519,0.0,47818607.33621742,30188229.882711255,17344127.49279003,118490515.60225208,0.0,143214596.46088327,0.0,3960024.657843718,0.0 
 11/13  14:00:00,26576275.80035615,21.0,24.0,19.0,26.0,145311613.10819874,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017691423040746697,6327203.181596661,315827843.1675022,162300447.4413363,120235680.00000002,33291715.726165885,107670.63036883192,39141515.98668678,26414739.208149878,16997118.629124367,126594349.00424233,0.0,151017687.27399863,0.0,4260767.2467207149,0.0 
 11/13  15:00:00,23234269.81065735,21.0,24.0,19.0,26.0,145308201.90132726,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015168388592679079,6323791.977248214,304915511.1340546,185624463.79427875,90176760.0,29114287.339775869,0.0,20878872.78211225,22641193.57661063,16982263.427751595,144787081.75953744,0.0,169511162.61816696,0.0,3960024.657843718,0.0 
 11/13  16:00:00,23228136.22118951,21.0,24.0,19.0,26.0,145243520.49673549,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01516682853773362,6259110.572658002,358300663.65100267,208958363.15288786,120235680.00000002,29106620.498114785,0.0,6564782.541223351,22641174.310328049,16660651.127771732,162987523.25925253,0.0,187711604.11788596,0.0,3960024.657843718,0.0 
 11/13  17:00:00,23229577.83893813,21.0,24.0,19.0,26.0,185714964.7730662,0.0,57304.26750937743,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015167338898554458,5989830.581478813,420760778.62815228,211298836.14197279,180353520.0,29108422.486179435,0.0,12345299.684096158,22641185.121863635,15154104.83453981,164813092.1907388,374084.2032612349,189537173.04937179,0.0,3960024.6578437148,374084.2032612312 
 11/13  18:00:00,31606783.911829119,21.0,24.0,19.0,26.0,190264897.17559446,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020221891315549056,6024167.246461843,416397214.8651848,196463963.06495843,180353520.0,39579731.80022635,0.0,26036894.40813381,30188224.997908437,15400729.698225473,153241891.19066758,0.0,177965972.04929898,0.0,3960024.6578437255,0.0 
 11/13  19:00:00,41740699.42537165,21.0,24.0,19.0,26.0,190311404.73301105,0.0,19545.093490720566,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02780650495065152,6051129.702803157,405809328.41011,173208922.07394395,180353520.0,52246886.336166027,0.0,44357612.04119925,41508872.27630536,15558668.866137794,135102959.21767629,127746.74292372636,159827040.07630844,0.0,3960024.6578437106,127746.74292372636 
 11/13  20:00:00,46812288.06552147,21.0,24.0,19.0,26.0,163808923.4019659,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030334768846705556,6532913.462720484,362415974.7543135,183594042.65556113,120235680.00000002,58586252.098752368,72046.22108915937,39077065.37084702,45282398.74550817,17625370.590237015,143203353.2713377,0.0,167596798.26126427,0.0,4290660.526549851,0.0 
 11/13  21:00:00,38355017.92661677,21.0,24.0,19.0,26.0,163735545.74283869,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025277577226193415,6459535.808650473,355002468.50012698,186751923.90293113,120235680.00000002,48014864.597195778,0.0,38916272.95034887,37735269.12226701,17283975.527843529,145666500.6442863,0.0,170390581.5029184,0.0,3960024.6578437259,0.0 
 11/13  22:00:00,41740410.70405664,21.0,24.0,19.0,26.0,163475857.97398324,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027806570591034364,6199848.037266009,352351795.930189,209928510.48883308,90176760.0,52246525.441355917,0.0,20760542.911813126,41508872.14105436,16136552.9933711,163744238.18128983,0.0,188468319.03992263,0.0,3960024.657843718,0.0 
 11/13  23:00:00,34978504.398423459,21.0,24.0,19.0,26.0,163050483.23146088,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02275006526619694,5774473.2998001319,338397641.4389943,234485498.8345602,60117840.00000001,43794302.60443409,0.0,9475376.662415199,33961806.98714344,14367684.978381718,182898689.09095697,0.0,207477999.06673686,0.0,4104795.5406958896,0.0 
 11/13  24:00:00,19887124.915370447,21.0,24.0,19.0,26.0,165914706.62639565,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012639355466901004,8638696.70484566,315857066.93912819,260867711.49609656,30058920.000000005,24930435.443031629,2618983.397567937,718904.0000401234,18867670.972905395,17909886.61692893,203476814.96695534,0.0,227906550.29585187,0.0,4254370.187577833,0.0 
 11/14  01:00:00,14898658.604916713,21.0,24.0,19.0,26.0,101894680.85170831,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010121280190554012,5251803.125495704,357360692.10395768,326642153.4787846,12023568.0,18694970.625172996,51558638.37348998,413573.2524271639,15140419.476596814,13187402.854607184,254780879.713452,0.0,279076985.1996299,0.0,4388000.030298304,0.0 
 11/14  02:00:00,1647653.806129105,15.6,30.0,15.6,30.0,56751695.21099143,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4766691.146718323,14155096.259938159,0.0,12023568.0,2131528.259938159,0.0,0.0,0.0,11648472.200790344,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  03:00:00,0.0,15.6,30.0,15.6,30.0,56683355.80376011,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4698351.739486997,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11163706.050039599,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  04:00:00,1647521.8101839727,15.6,30.0,15.6,30.0,69017315.0703092,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4670270.573429955,74274557.45740986,60119626.189278949,12023568.0,2131363.268130908,4699463.841204034,0.0,0.0,10950649.1793017,46893308.42763758,0.0,59255348.85695438,0.0,0.0,0.0 
 11/14  05:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,71390962.71442098,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,7043918.217541718,71736102.55260584,59640534.55260584,12023568.0,72000.0,5504097.261911521,0.0,0.0,20992687.460960278,46519616.95103255,0.0,58881657.38034868,0.0,0.0,0.0 
 11/14  06:00:00,1647538.9105116316,21.0,24.0,19.0,26.0,104064779.86157494,0.0,33982.32356124684,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7387919.821922348,346618714.74464717,314428410.1015114,30058920.000000005,2131384.64313574,53843374.13544018,1024434.4630542699,0.0,21918164.79727471,245254159.8791789,234450.69609804726,267001379.81329925,0.0,6936885.582357077,234450.6960980429 
 11/14  07:00:00,11573835.724568306,21.0,24.0,19.0,26.0,155187027.83981813,0.0,81481.80476245057,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007589851573241041,6975336.118555149,358663266.59064999,284006405.8718798,60117840.00000001,14539020.718770156,23188541.4068196,2240239.9747665647,11355304.381346979,19637786.48073302,221524996.58006627,562415.2145026599,246249077.43869785,0.0,3960024.6578437194,562415.2145026624 
 11/14  08:00:00,46813606.3990428,21.0,24.0,19.0,26.0,172152797.2440517,0.0,109795.08558932084,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030355008260943916,6093872.219196692,388886485.1228304,240121825.13837955,90176760.0,58587899.98445085,0.0,10700995.962140946,45421268.84287838,16139042.6712307,187295023.60793603,747255.4534267529,212019104.46656759,0.0,3960024.657843722,747255.4534267529 
 11/14  09:00:00,41747220.11557198,21.0,24.0,19.0,26.0,172225652.2490217,0.0,56548.00788272359,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027823100170764647,6219974.304405214,379263698.2588954,206772981.21431486,120235680.00000002,52255037.04458058,0.0,19010458.89875112,41636159.67833444,16586572.017480413,161282925.34716559,369552.78089749548,186007006.20579804,0.0,3960024.657843718,369552.78089749548 
 11/14  10:00:00,34978540.56458086,21.0,24.0,19.0,26.0,145300251.3516883,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02276522967522005,6315841.420012418,311396464.8215356,177425357.0102608,90176760.0,43794347.81127484,152577.82064360399,21061184.909582724,34065955.171999629,16815467.32484989,138391778.4680034,0.0,162871298.5343844,0.0,4204585.450094774,0.0 
 11/14  11:00:00,31610815.608692014,21.0,24.0,19.0,26.0,172390937.45397059,0.0,70301.90095510967,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020237480540626967,6371505.623867311,344569139.85397019,154689768.52809,150294600.0,39584771.32588019,0.0,20981049.443516278,30280841.0171321,16811159.86257243,120658019.45191022,431449.3876158917,145382100.31054137,0.0,3960024.657843718,431449.3876158917 
 11/14  12:00:00,34981125.064339909,21.0,24.0,19.0,26.0,175085521.71083165,0.0,55666.55579784228,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02276729700008362,9080725.223355808,292343456.9094849,98251278.53468287,150294600.0,43797578.37480205,0.0,45399317.82188194,34065955.05328627,19796305.597989829,76635997.25705263,328275.4071778022,101360078.11568484,0.0,3960024.6578437106,328275.4071778022 
 11/14  13:00:00,29941930.86925328,21.0,24.0,19.0,26.0,172678499.8898875,0.0,22129.480436296704,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02023489565646181,6707240.480305658,229080195.42254434,41286890.52073202,150294600.0,37498704.9018123,13999.268992188445,69760195.54885254,30280804.39448529,17766630.613767975,32203774.606170976,126834.547726097,56927855.4648026,0.0,3960024.6578437259,126834.54772608954 
 11/14  14:00:00,28248495.169724704,21.0,24.0,19.0,26.0,145635929.56473274,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01770671093495691,6651519.638115375,189473555.7285459,33855925.36982602,120235680.00000002,35381950.3587199,996452.9463720041,64653004.60629443,26495741.314810814,17523662.28698595,26407621.788464298,0.0,50975029.62120418,0.0,4116697.6837354835,0.0 
 11/14  15:00:00,23232482.933125594,21.0,24.0,19.0,26.0,145678126.32193495,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01517554245961937,6693716.39784872,166681877.57499699,47393063.789842847,90176760.0,29112053.785154135,891238.6544481986,47547089.654583308,22710636.913930704,17615884.583231659,36966589.756077419,0.0,61690670.61470841,0.0,3960024.657843718,0.0 
 11/14  16:00:00,23235324.65288516,21.0,24.0,19.0,26.0,145583022.54646398,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015177348971892496,6598612.62237596,235665116.4059062,86313830.53831223,120235680.00000002,29115605.867593957,507258.05910295937,31137141.3529812,22710631.925346294,17383442.534058386,67324787.81988354,0.0,92048868.67851556,0.0,3960024.657843718,0.0 
 11/14  17:00:00,23227804.630586536,21.0,24.0,19.0,26.0,185989356.80759428,0.0,62672.952373329594,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015177018292386772,6258853.931133263,330823022.0050088,121363295.98729949,180353520.0,29106206.01770937,0.0,30405904.729057574,22710601.153085904,15832379.730812658,94663370.8700936,368116.1407594009,119387451.72872558,0.0,3960024.657843718,368116.1407594009 
 11/14  18:00:00,31612287.28964351,21.0,24.0,19.0,26.0,190488752.5963172,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020235457165529874,6248022.667171075,345867315.695381,125927184.80314411,180353520.0,39586610.89223688,0.0,39690558.29470356,30280805.015398008,15995730.780086093,98223204.1464524,0.0,122947285.00508373,0.0,3960024.657843703,0.0 
 11/14  19:00:00,41742036.85211009,21.0,24.0,19.0,26.0,190505752.91086603,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027824793059794379,6265022.974130586,340739506.7157599,108137428.62782586,180353520.0,52248558.08793402,0.0,55946620.11659498,41636163.84767143,16131896.882000994,84347194.32970417,0.0,109071275.18833438,0.0,3960024.6578437106,0.0 
 11/14  20:00:00,46817009.82699611,21.0,24.0,19.0,26.0,163525068.99201665,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03035331951968137,6249059.052752675,293665605.38091388,114837771.19207591,120235680.00000002,58592154.18883799,324243.8525870499,50332274.29767943,45421263.48983239,16036211.666985326,89573461.52981922,0.0,113957742.39986828,0.0,4299824.646427526,0.0 
 11/14  21:00:00,38360974.39718949,21.0,24.0,19.0,26.0,163479013.6429531,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025294835213984285,6203003.708747606,290524220.24421069,122266230.19978053,120235680.00000002,48022310.04443013,0.0,48742445.92072223,37851013.62654481,15839649.908878569,95367659.55582883,0.0,119987634.78403877,0.0,4064130.288266283,0.0 
 11/14  22:00:00,41749416.87367059,21.0,24.0,19.0,26.0,163355084.52125586,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02782807688197106,6079074.584517142,274711669.1318881,132277126.19167853,90176760.0,52257782.940209578,0.0,31285378.76908245,41636162.394894327,15153245.039610129,103176158.42950924,0.0,127900239.2881388,0.0,3960024.657843718,0.0 
 11/14  23:00:00,34980431.47518299,21.0,24.0,19.0,26.0,163325934.36512185,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0227641623015348,6049924.433447013,256652403.1851494,152737851.78037719,60117840.00000001,43796711.404772218,222621.38340018539,20162628.286780918,34065955.20234564,15065684.857004889,119135524.3886942,0.0,143708227.21143676,0.0,4111402.693734125,0.0 
 11/14  24:00:00,19892857.725868137,21.0,24.0,19.0,26.0,166092485.54048426,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01264644939254329,8816475.618927155,231404840.6051774,176408319.2847115,30058920.000000005,24937601.320465916,243450.89268520499,9012067.107985974,18925517.42454712,18474552.881417917,137598489.04207499,0.0,162118372.2709388,0.0,4164222.287612553,0.0 
 11/15  01:00:00,16554569.89384942,21.0,24.0,19.0,26.0,102217722.9552509,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010125226170215756,5574845.229034333,236133599.7228096,203345211.1796373,12023568.0,20764820.543172275,28820085.687228726,0.0,15186716.583050553,13825020.399494596,158609264.72011713,0.0,182997325.396703,0.0,4296044.839888551,0.0 
 11/15  02:00:00,0.0,15.6,30.0,15.6,30.0,57200226.68370269,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5215222.619429588,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12782044.30416803,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  03:00:00,1647559.7375353738,15.6,30.0,15.6,30.0,57108866.8438083,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5123862.7795352,14154978.676422472,0.0,12023568.0,2131410.676422471,0.0,0.0,0.0,12468280.805360802,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  04:00:00,0.0,15.6,30.0,15.6,30.0,57119481.738098118,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5134477.673825018,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12280520.808145967,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  05:00:00,1647576.7906502474,15.6,30.0,15.6,30.0,57655949.60730392,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5670945.543030825,14154999.992412439,0.0,12023568.0,2131431.9924124388,0.0,0.0,0.0,14571563.203274988,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  06:00:00,0.0,21.0,24.0,19.0,26.0,102739149.80011809,0.0,111681.23023607243,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5984590.85379067,210862944.27714987,180732024.27714987,30058920.000000005,72000.0,27421691.840206639,417961.5837270103,0.0,15256189.299199302,140970978.9361769,650677.4286257975,164784901.4782285,0.0,4870182.974424882,650677.42862579 
 11/15  07:00:00,11571681.250991453,21.0,24.0,19.0,26.0,159455766.070076,0.0,148868.03318194813,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007595577434430236,6603788.120387836,211901339.75251449,137247172.0747219,60117840.00000001,14536327.677792548,2550936.767963976,545461.9993377823,11390038.159158843,17131582.919797765,107052794.2182831,847803.662740544,131776875.07691393,0.0,3960024.657843703,847803.6627405464 
 11/15  08:00:00,46826898.537631738,21.0,24.0,19.0,26.0,172695732.29156024,0.0,163612.48222892788,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030370404673546876,6582989.87005023,237073978.8786548,88292704.03557462,90176760.0,58604514.843080189,0.0,25922579.274491937,45560136.49690327,17168305.497104147,68868309.1477482,921884.4768624909,93592390.00638113,0.0,3960024.6578437148,921884.4768624835 
 11/15  09:00:00,43418547.17204898,21.0,24.0,19.0,26.0,172682775.28313465,0.0,65891.89409697916,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027844644661017907,6667753.4522823509,250280146.75339977,75700310.44625974,120235680.00000002,54344156.30713999,50379.72900326131,30258674.733432406,41763470.359213698,17550142.42878587,59046242.14808259,368091.76178622947,83770323.00671304,0.0,3960024.6578437255,368091.76178623686 
 11/15  10:00:00,34981353.74422593,21.0,24.0,19.0,26.0,145749728.15758563,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022780844092026365,6765318.225894147,187162489.16246868,53187864.94322164,90176760.0,43797864.21924704,1607703.0990455345,32244681.86749326,34170115.10717772,17734142.796381795,41486534.65571288,0.0,65952161.03555191,0.0,4218479.136636387,0.0 
 11/15  11:00:00,29944419.91554594,21.0,24.0,19.0,26.0,172941396.7742262,0.0,108518.8759280768,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02024871753790046,6883747.96913873,208554728.62098215,20758312.47021636,150294600.0,37501816.150765787,485478.75740902966,31391861.134191988,30373425.350732514,17770001.26528524,16191483.72676876,564417.793077029,40915564.58539999,0.0,3960024.657843699,564417.7930770289 
 11/15  12:00:00,34977921.02363117,21.0,24.0,19.0,26.0,175547995.0957795,0.0,67432.12907077365,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0227796467674074,9531433.035018415,194088173.39975143,0.0,150294600.0,43793573.39975142,744416.4840574486,47843208.43069811,34170111.01957528,20767322.017930613,0.0,341988.6364058972,24724080.858631445,0.0,3960024.6578437329,341988.63640589479 
 11/15  13:00:00,31610475.904437487,21.0,24.0,19.0,26.0,173110945.1560478,0.0,50981.368006329096,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020247751896561355,7110833.858883035,189878946.70360238,0.0,150294600.0,39584346.70360237,860929.2242504958,63656931.70392775,30373423.111267538,18703624.537784265,0.0,262739.7988657711,24724080.858631467,0.0,3960024.657843714,262739.7988657637 
