Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 11/15  14:00:00,28251873.714526919,21.0,24.0,19.0,26.0,145891342.68537025,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01772235983862685,6906932.758737212,156253366.24379707,631512.7840399267,120235680.00000002,35386173.45975712,2205933.4616614885,59214235.027576107,26576755.688506407,18074006.958095798,492579.97155114289,0.0,24724080.85863145,0.0,4452604.629394859,0.0 
 11/15  15:00:00,23229706.17921851,21.0,24.0,19.0,26.0,145898394.89225213,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015183470075092402,6913984.968158002,124639804.30825219,5354461.3997599319,90176760.0,29108582.908492265,2028342.8252184182,43704824.991680968,22780047.199851864,17961505.115861328,4176479.8918127466,0.0,28726276.325144903,0.0,4134309.0831429196,0.0 
 11/15  16:00:00,23233398.735428394,21.0,24.0,19.0,26.0,145824103.27910245,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01518618988639253,6839693.35500559,171856697.24888528,22507818.732528423,120235680.00000002,29113198.51635684,1524124.8220556537,30945566.810064947,22780074.603248605,17565188.240922564,17556098.61137217,0.0,42280179.47000347,0.0,3960024.6578437185,0.0 
 11/15  17:00:00,23231850.53085312,21.0,24.0,19.0,26.0,186270760.23633854,0.0,75147.6649941588,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015187400827380139,6527782.647246318,245255166.37823824,35790383.08095656,180353520.0,29111263.297281647,326211.4259268765,34678215.10053814,22780055.482341008,16046941.822591754,27916498.803146118,389588.6543619269,52640579.661777909,0.0,3960024.6578437106,389588.6543619343 
 11/15  18:00:00,31612199.790412874,21.0,24.0,19.0,26.0,190751089.06465943,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02024849344484861,6510359.13550026,253562473.36303146,33622451.84276187,180353520.0,39586501.52026957,523553.2586340123,47442061.1810054,30373403.51036728,16224733.441978429,26225512.43735426,0.0,50949593.295985948,0.0,3960024.6578437106,0.0 
 11/15  19:00:00,41744582.06384008,21.0,24.0,19.0,26.0,190692540.8376508,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02784354993193347,6451810.90089658,270019861.996098,37414602.453743178,180353520.0,52251739.5423548,197219.40381454334,62906157.44830995,41763471.45614244,16337487.775330466,29183389.91391968,0.0,53907470.772551629,0.0,3960024.6578437106,0.0 
 11/15  20:00:00,46823038.596065077,21.0,24.0,19.0,26.0,164171232.182482,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030371984706223533,6895222.243199371,242534398.01362578,63699028.0061443,120235680.00000002,58599690.00748144,990910.0893588346,56688117.66784094,45560153.164867,18424312.15202217,49685241.84479256,0.0,74047809.53106502,0.0,4321537.830202457,0.0 
 11/15  21:00:00,38359989.29694715,21.0,24.0,19.0,26.0,164163637.73772208,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025313402105858107,6887627.80349802,218624801.9234528,50368043.2310096,120235680.00000002,48021078.69244318,487765.8437555412,57253739.44992668,37966740.64913678,18189093.724910708,39287073.72018749,0.0,64011154.57881971,0.0,3960024.6578437259,0.0 
 11/15  22:00:00,43421302.52021912,21.0,24.0,19.0,26.0,164023293.43984566,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027842629489109404,6747283.503092353,190390847.2999316,45866486.87279427,90176760.0,54347600.427137318,874870.26147652,41409830.23446859,41763471.60086881,17238617.938185194,35775859.76077953,0.0,60499940.61941177,0.0,3960024.657843703,0.0 
 11/15  23:00:00,34983554.164008889,21.0,24.0,19.0,26.0,163680087.29009278,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022780949674366396,6404077.358401135,152031512.51214589,48113057.82025106,60117840.00000001,43800614.6918948,1421616.4014937059,32586630.542339457,34170114.6951475,15742464.447598828,37528185.09979582,0.0,62133734.690510068,0.0,4078555.925760346,0.0 
 11/15  24:00:00,19882776.02094391,21.0,24.0,19.0,26.0,166400493.09853635,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012656361001346779,9124483.176969316,121994216.6528011,67010297.22487022,30058920.000000005,24924999.427930874,1662056.6061559958,22270337.79007748,18983397.413976224,19283533.219065958,52268031.83539878,0.0,76790025.2034728,0.0,4162112.14840013,0.0 
 11/16  01:00:00,14900051.718134992,21.0,24.0,19.0,26.0,102516021.97262872,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010129347496761718,5873144.246408036,155640552.89850829,124920272.91478554,12023568.0,18696711.98372275,14660653.860517985,0.0,15233002.463509236,14662218.482896777,97437812.87353271,0.0,121594741.08816943,0.0,4527177.301838317,0.0 
 11/16  02:00:00,1647456.9748449499,15.6,30.0,15.6,30.0,57312205.00546217,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5327200.941189071,14154850.225491696,0.0,12023568.0,2131282.2254916939,0.0,0.0,0.0,13304011.744152986,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  03:00:00,0.0,15.6,30.0,15.6,30.0,57118627.25524251,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5133623.190969407,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12511208.891291505,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  04:00:00,1647536.8390445554,15.6,30.0,15.6,30.0,57048297.85816151,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5063293.793888412,14154950.053850923,0.0,12023568.0,2131382.0538509238,0.0,0.0,0.0,12176011.481935082,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  05:00:00,0.0,15.6,30.0,15.6,30.0,57505948.95954135,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5520944.895268248,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14173196.848790635,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  06:00:00,1647553.9424930018,21.0,24.0,19.0,26.0,102475615.18816452,0.0,74445.84906168415,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5758291.623011495,284412542.0200166,252222218.5872599,30058920.000000005,2131403.432756666,34412084.33989022,774929.3893681887,0.0,14776405.280285979,196733330.49806274,469487.6506131901,220278224.3314746,0.0,5139211.683064981,469487.65061318766 
 11/16  07:00:00,11574369.148204543,21.0,24.0,19.0,26.0,159058738.05662979,0.0,81704.85194176242,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.0075939983442478,6273923.288183365,321533547.59707179,246876020.1113817,60117840.00000001,14539687.485690043,13392136.540839168,1814845.7930759369,11424749.840725854,16501283.597919383,192563295.68687774,538301.4662784365,217287376.54550959,0.0,3960024.657843713,538301.4662784352 
 11/16  08:00:00,46818501.58871755,21.0,24.0,19.0,26.0,172252141.6049949,0.0,110456.4470004739,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03039516849735046,6192555.218688564,361753960.6381979,212983181.78251604,90176760.0,58594018.855681817,0.0,16611628.022824832,45699008.628019709,16452797.828001729,166126881.79036249,727704.0363781529,190850962.64899508,0.0,3960024.6578437106,727704.0363781529 
 11/16  09:00:00,41752346.84152475,21.0,24.0,19.0,26.0,172359018.18606846,0.0,68229.69911800252,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027859864626153254,6341658.550179905,339461365.27951017,166964239.94883118,120235680.00000002,52261445.33067891,0.0,25215166.14774066,41890747.1831404,16868551.437963115,130232107.16008832,423538.362845821,154956188.0187228,0.0,3960024.657843718,423538.3628458284 
 11/16  10:00:00,34979066.703358989,21.0,24.0,19.0,26.0,145474992.02383793,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022795417031190848,6490582.092131842,251054937.23410548,117083171.76181096,90176760.0,43795005.47229452,575257.9263467157,28841709.70164548,34274253.929143179,17156795.135970765,91324873.97421256,0.0,115820301.04574789,0.0,4188678.444939223,0.0 
 11/16  11:00:00,31611092.72097921,21.0,24.0,19.0,26.0,172556643.4043542,0.0,74662.21241896897,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020261383671435878,6532851.262763208,291899925.8220857,102020208.11240532,150294600.0,39585117.70968033,0.0,25033140.708501854,30465990.410362267,17124537.621549526,79575762.32767615,425016.1247808744,104299843.18630859,0.0,3960024.657843718,425016.1247808744 
 11/16  12:00:00,34981195.350771758,21.0,24.0,19.0,26.0,175130952.73172913,0.0,47078.91339272977,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02279455769610167,9134743.886631161,266699084.95917083,72606818.7279926,150294600.0,43797666.23117828,0.0,44961862.406756367,34274256.35679778,19986633.92764195,56633318.60783423,265451.510798258,81357399.46646615,0.0,3960024.657843703,265451.51079825058 
 11/16  13:00:00,31608259.637971537,21.0,24.0,19.0,26.0,172722174.32508896,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020262293314954807,6773044.395915984,216448056.8563916,26571880.433415709,150294600.0,39581576.42297594,199914.98774683788,68421776.4803237,30465948.197055937,17855074.88894528,20726066.738064257,0.0,45450147.59669594,0.0,3960024.6578437259,0.0 
 11/16  14:00:00,26587486.59769604,21.0,24.0,19.0,26.0,145682512.70128993,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01773252944297208,6698102.774646752,177720848.43281395,24179439.47531748,120235680.00000002,33305728.957496436,1353327.4197758837,63243930.15294047,26657755.314561786,17574474.005303407,18859962.790747636,0.0,43291371.22043574,0.0,4252697.086787235,0.0 
 11/16  15:00:00,24892704.163740517,21.0,24.0,19.0,26.0,145644189.7053132,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015195542458897333,6659779.781207017,183803300.01432289,62439248.986077118,90176760.0,31187291.028245734,1048419.314970629,41060530.720012698,22849482.476240357,17550961.938115695,48702614.209140148,0.0,73322770.92702131,0.0,4063948.7985938105,0.0 
 11/16  16:00:00,23233006.35347993,21.0,24.0,19.0,26.0,145520685.50146873,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01519535538312057,6536275.577362724,257032393.55313827,107684005.50492981,120235680.00000002,29112708.04820841,392029.42974019938,22601901.011827478,22849494.44171979,17196717.80067607,83993524.29384524,0.0,108717605.1524771,0.0,3960024.657843718,0.0 
 11/16  17:00:00,23232267.174446279,21.0,24.0,19.0,26.0,185999279.88434217,0.0,68749.04057345074,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015197271148367754,6262700.919660769,322170109.95669606,112704805.86478438,180353520.0,29111784.091911708,0.0,26887769.15682928,22849482.328728703,15682942.224330316,87909748.57453181,398155.13800711408,112633829.43316379,0.0,3960024.657843718,398155.13800711036 
 11/16  18:00:00,31613448.32407573,21.0,24.0,19.0,26.0,190515386.62340949,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020261237609642287,6274656.694237588,326172225.16520747,106230643.0074104,180353520.0,39588062.157797049,0.0,39344876.01156482,30465951.134653644,15890930.774903439,82859901.54578012,0.0,107583982.40441163,0.0,3960024.6578437185,0.0 
 11/16  19:00:00,41749914.207910668,21.0,24.0,19.0,26.0,190543262.0675711,0.0,20568.62376683582,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027864052378993768,6281963.5070295459,323028256.62933447,90416332.03309596,180353520.0,52258404.596238438,0.0,56702093.87772234,41890748.62407304,16015531.00249498,70524738.98581484,122359.91282328563,95248819.84444751,0.0,3960024.657843718,122359.91282329308 
 11/16  20:00:00,46832063.95200832,21.0,24.0,19.0,26.0,164032165.52244706,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030390816812680436,6756155.583145593,281567593.33522906,102720941.84643644,120235680.00000002,58610971.4887926,479860.78196151248,51076266.168072689,45698960.27429451,18050335.308917915,80122334.64022044,0.0,104499844.99878302,0.0,4306595.157911147,0.0 
 11/16  21:00:00,40028801.80354611,21.0,24.0,19.0,26.0,163961619.8355391,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025330986445561804,6685609.901297494,277307751.9786705,106965017.15149944,120235680.00000002,50107054.827171,6679.86942088537,50198562.549141969,38082505.02762897,17732205.796271244,83432713.37816957,0.0,108156794.23680178,0.0,3960024.657843718,0.0 
 11/16  22:00:00,41746731.08748065,21.0,24.0,19.0,26.0,163706539.61623777,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027856518304579429,6430529.679470611,273130508.29370257,130699322.52266149,90176760.0,52254425.77104104,262.5734695466235,31711854.660058883,41890750.537905808,16616922.935948564,101945471.56767598,0.0,126669552.4263076,0.0,3960024.657843733,0.0 
 11/16  23:00:00,34981725.44368343,21.0,24.0,19.0,26.0,163302700.46295638,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022794977294936917,6026690.531250747,253033090.67898614,149116921.84421484,60117840.00000001,43798328.834771309,162645.3514847046,21005831.534440116,34274256.42494492,14899708.374754876,116311199.03848759,0.0,140899293.6659815,0.0,4096010.888980962,0.0 
 11/16  24:00:00,19890595.750963347,21.0,24.0,19.0,26.0,166080973.33663816,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012663689152984909,8804963.415063845,226534253.08943887,171540559.18406607,30058920.000000005,24934773.905372796,387956.0257959558,10131374.130008528,19041253.88915941,18397834.878238053,133801636.16357154,0.0,158233851.7240981,0.0,4251889.955949821,0.0 
 11/17  01:00:00,16553349.808516086,21.0,24.0,19.0,26.0,102136906.24280364,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010139207843442487,5494028.516573088,266140514.68535409,233353651.2199707,12023568.0,20763295.465383367,32786463.37952675,0.0,15279265.615105605,13680844.126608005,182015847.95157714,0.0,206331214.1261586,0.0,4368739.3418929609,0.0 
 11/17  02:00:00,0.0,15.6,30.0,15.6,30.0,57014568.031949069,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5029563.967675965,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12377095.017480996,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  03:00:00,1647599.3585288185,15.6,30.0,15.6,30.0,56937764.512699488,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4952760.448426377,14155028.201726502,0.0,12023568.0,2131460.201726502,0.0,0.0,0.0,11963186.084439075,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  04:00:00,0.0,15.6,30.0,15.6,30.0,56850630.34196321,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4865626.277690113,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11659172.932143655,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  05:00:00,1647616.3549550158,15.6,30.0,15.6,30.0,59154022.94055659,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7169018.876283492,14155049.446856965,0.0,12023568.0,2131481.446856966,0.0,0.0,0.0,21544527.133410925,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  06:00:00,0.0,21.0,24.0,19.0,26.0,104109198.44727147,0.0,24396.587201051418,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7441924.143979076,338295478.67425677,308164558.67425677,30058920.000000005,72000.0,47845968.1099895,1023294.1114290485,0.0,22248631.088979454,240368355.76592023,165105.44280856703,262856786.66408057,0.0,6195674.618315519,165105.44280856887 
 11/17  07:00:00,11571316.648596038,21.0,24.0,19.0,26.0,159785171.09396328,0.0,82000.75004849819,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007606465600497267,7000060.427397639,359013343.0302644,284359631.09683647,60117840.00000001,14535871.93342792,21062203.091721529,2289467.739694404,11459443.572829696,19821163.14799265,221800512.25553248,564475.037606947,246524593.11416374,0.0,3960024.6578437068,564475.0376069556 
 11/17  08:00:00,46832341.869393307,21.0,24.0,19.0,26.0,172180829.33322449,0.0,111485.07905634938,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030410973059806936,6120214.314846469,390585624.39487507,241797545.51592917,90176760.0,58611318.8789459,0.0,9585372.726437012,45837762.13515325,16291993.517928936,188602085.50242473,755607.5575097584,213326166.3610564,0.0,3960024.6578437185,755607.5575097621 
 11/17  09:00:00,43419740.04934178,21.0,24.0,19.0,26.0,172225842.71632696,0.0,51593.79714628188,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027877393237207484,6225118.982392573,389271044.02636948,214689716.65084727,120235680.00000002,54345647.375522207,0.0,17300151.64418005,42017968.23316251,16690195.771924772,167457978.98766086,339526.5549488148,192182059.84629113,0.0,3960024.657843703,339526.55494882227 
 11/17  10:00:00,34985863.13808751,21.0,24.0,19.0,26.0,145290549.7143331,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022808994391049946,6306139.78261346,325268555.25995317,191288294.40511037,90176760.0,43803500.85484281,95977.96496482552,17281680.71416352,34378347.26950024,16877113.11152726,149204869.63598607,0.0,173674569.80530779,0.0,4214405.347154589,0.0 
 11/17  11:00:00,31615191.115054378,21.0,24.0,19.0,26.0,172388946.1822608,0.0,72345.75203432435,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020275478640926559,6367470.501040359,353548124.5908263,163663283.98555548,150294600.0,39590240.60527087,0.0,16666232.945082974,30558503.27546621,16831975.635665206,127657361.50873325,447028.8392456488,152381442.367365,0.0,3960024.657843718,447028.8392456488 
 11/17  12:00:00,34983989.28865118,21.0,24.0,19.0,26.0,175048750.0343709,0.0,50380.83727964555,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022809652400520298,9049239.265370917,320053053.54218378,125957294.95478486,150294600.0,43801158.58739886,0.0,35944710.04860115,34378348.078588668,19759011.320080487,98246690.06473218,303069.0919442326,122970770.92336297,0.0,3960024.657843718,303069.0919442326 
 11/17  13:00:00,31612082.37035907,21.0,24.0,19.0,26.0,172500029.76580928,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020275630569254089,6550899.836622987,301689944.1881237,111808989.4401422,150294600.0,39586354.747981499,0.0,54541489.98691234,30558512.86898727,17559326.43404305,87211011.76331091,0.0,111935092.62194315,0.0,3960024.657843718,0.0 
 11/17  14:00:00,26586259.732025535,21.0,24.0,19.0,26.0,145397822.45224849,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01774252689842272,6413412.525595303,289636871.0823153,136096995.67786879,120235680.00000002,33304195.40444654,227010.96357705847,43690798.02698631,26738715.61029059,17225856.921944187,106155656.62873763,0.0,130550750.88806136,0.0,4289011.257151027,0.0 
 11/17  15:00:00,24897312.19342964,21.0,24.0,19.0,26.0,145384875.47888864,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015206476019763596,6400465.554771502,282909079.5894915,161539268.6332001,90176760.0,31193050.95629134,0.0,25844392.82014101,22918880.960678888,17192035.319062529,126000629.5338961,0.0,150724710.39252693,0.0,3960024.657843703,0.0 
 11/17  16:00:00,23233499.19064448,21.0,24.0,19.0,26.0,145327145.21431274,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015204882123113804,6342735.2901971959,329068593.33672448,179719589.25372518,120235680.00000002,29113324.08299931,0.0,11927382.920482386,22918886.817118516,16849297.073134755,140181279.61790563,0.0,164905360.47653897,0.0,3960024.657843718,0.0 
 11/17  17:00:00,23233548.816808948,21.0,24.0,19.0,26.0,185824697.70209817,0.0,63650.39342612136,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015207082045155096,6093217.38455429,382757494.97330859,173290588.8587783,180353520.0,29113386.11453031,0.0,17974878.142626149,22918869.74172442,15346951.159938366,135166659.30984707,397509.6413975359,159890740.16847653,0.0,3960024.657843718,397509.64139754339 
 11/17  18:00:00,31610940.789445599,21.0,24.0,19.0,26.0,190404609.1193834,0.0,18809.40418595268,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02027423889537599,6145069.786012531,369653089.2360673,149714641.437208,180353520.0,39584927.79885931,0.0,32269194.042067775,30558489.05346917,15589671.084162282,116777420.32102223,116285.85463025442,141501501.17965294,0.0,3960024.6578437106,116285.85463025442 
 11/17  19:00:00,43427221.10210824,21.0,24.0,19.0,26.0,190427955.51219697,0.0,19580.96069419036,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027880969825615513,6167644.6147111379,363248380.24065706,128539861.7262431,180353520.0,54354998.51441394,0.0,50247463.435448769,42017979.068712208,15747037.6128092,100261092.14646961,121698.21917086568,124985173.00510127,0.0,3960024.657843718,121698.21917086568 
 11/17  20:00:00,46809183.95549737,21.0,24.0,19.0,26.0,163373631.20213983,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030415199269785008,6097621.262814005,333762043.2538569,154943991.21916465,120235680.00000002,58582372.03469229,200241.45985494724,43477867.29741549,45837787.664486508,15584616.110612749,120856313.1509484,0.0,145217748.04211325,0.0,4322670.625310233,0.0 
 11/17  21:00:00,38365197.65194085,21.0,24.0,19.0,26.0,163312774.14309649,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02533908726105196,6036764.20884676,334368872.01756849,166105603.00465784,120235680.00000002,48027589.012910637,0.0,42261047.211951848,38198128.46450068,15353696.61506449,129562370.3436331,0.0,154057511.6895323,0.0,4188964.1705780199,0.0 
 11/17  22:00:00,43423432.027398649,21.0,24.0,19.0,26.0,163162483.41695804,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027882802122957654,5886473.480164597,333786757.9070153,189259735.64630614,90176760.0,54350262.2607092,0.0,24150790.004843017,42017968.55855469,14671497.475497762,147622593.80411879,0.0,172346674.66275246,0.0,3960024.657843718,0.0 
 11/17  23:00:00,34981660.31762855,21.0,24.0,19.0,26.0,163118477.07485605,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022808313961472896,5842467.143137066,312471537.7896754,208555450.36093126,60117840.00000001,43798247.428744148,0.0,13225345.058670152,34378348.14830983,14486404.83622942,162673251.2815264,0.0,187258575.0779457,0.0,4098781.720056891,0.0 
 11/17  24:00:00,19882796.117938937,21.0,24.0,19.0,26.0,165956937.9195847,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012672282244292862,8680927.998001736,280135958.43283489,225152013.8841359,30058920.000000005,24925024.548698985,0.0,2710783.2515616968,19099082.740651445,17946672.2758654,175618570.829626,0.0,200137882.02158428,0.0,4164794.3245183329,0.0 
 11/18  01:00:00,14900137.212184135,21.0,24.0,19.0,26.0,101965307.77745369,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01014265047803492,5322430.051219717,313496182.0420132,282775795.1927526,12023568.0,18696818.84926065,42944774.22601517,104020.82457440884,15325492.584942647,13167174.055846289,220565120.25034703,0.0,244879053.27626495,0.0,4370172.490556298,0.0 
 11/18  02:00:00,1647668.4697018425,15.6,30.0,15.6,30.0,56842572.57884636,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4857568.514573263,14155114.589057014,0.0,12023568.0,2131546.5890570145,0.0,0.0,0.0,11747033.369507917,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  03:00:00,0.0,15.6,30.0,15.6,30.0,56755051.45647891,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4770047.392205805,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11287113.429100179,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  04:00:00,1647611.0837146266,15.6,30.0,15.6,30.0,56701777.71937652,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4716773.655103413,14155042.857931242,0.0,12023568.0,2131474.8579312425,0.0,0.0,0.0,11007657.625631731,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  05:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,63350561.22067575,0.0,0.0,6728684.064273106,18291600.0,26964720.0,6181020.216303075,0.0,5184536.940099579,40896183.18644815,28800615.18644815,12023568.0,72000.0,2274483.798684871,0.0,0.0,13002226.561207952,22464479.845429563,0.0,28645500.060087414,0.0,0.0,0.0 
 11/18  06:00:00,1647628.0569327034,21.0,24.0,19.0,26.0,102205664.36257462,0.0,13867.16645320255,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5548919.4800300919,345301693.32344427,313111277.24939218,30058920.000000005,2131496.0740521058,53161689.00778993,919532.9685414141,0.0,14045541.553352412,244226796.2545259,96552.62532166482,266633629.62485717,0.0,6277272.1461432869,96552.62532166536 
 11/18  07:00:00,11575358.920081787,21.0,24.0,19.0,26.0,158943716.56686545,0.0,78842.72311119797,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007605312957769292,6161763.927238286,349592080.78706267,274933316.10995259,60117840.00000001,14540924.67711004,24179018.043153585,2129786.9618349994,11494111.457157005,16042312.93042136,214447986.56576304,542296.4855348761,239172067.42439459,0.0,3960024.6578437255,542296.4855348675 
 11/18  08:00:00,11570753.323843638,21.0,24.0,19.0,26.0,172094251.80725635,0.0,63547.22234070367,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007611586078557154,6081574.66839335,333787688.55929008,229075760.7684695,90176760.0,14535167.790820552,0.0,13743034.782737153,11494110.671728762,15986492.422578436,178679093.3994062,431327.67041362277,203403174.25803925,0.0,3960024.65784372,431327.6704136209 
 11/18  09:00:00,13227933.800351095,21.0,24.0,19.0,26.0,172119154.02753968,0.0,35637.47914771487,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007604780752630715,6134386.631876519,361108854.3202219,224266570.15697355,120235680.00000002,16606604.163248327,0.0,17154046.63822811,11494110.934647188,16296681.789677173,174927924.7224394,240123.64371951694,199652005.5810724,0.0,3960024.6578437106,240123.64371951694 
 11/18  10:00:00,38360244.16641926,21.0,24.0,19.0,26.0,145188385.4217233,0.0,25924.487247557587,40372104.38563864,0.0,69928200.0,28684105.52327201,0.025361644201744104,6178051.000203419,365236065.9581288,227037908.68487788,90176760.0,48021397.27325091,18036.6922929632,10248893.885216745,38313667.06820711,16484212.756830706,177089568.77420477,173548.67686508908,201658836.33017648,0.0,4114837.9605038736,173548.67686508908 
 11/18  11:00:00,34981330.82793009,21.0,24.0,19.0,26.0,172219583.77225269,0.0,59748.02879194598,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02282586830842257,6210705.811724184,409398695.80319586,215306260.22877617,150294600.0,43797835.57441965,0.0,9647183.610770133,34482357.39636327,16490833.111690073,167938882.9784454,393429.0506908434,192662963.83707816,0.0,3960024.6578437255,393429.0506908434 
 11/18  12:00:00,40039740.2228428,21.0,24.0,19.0,26.0,174954858.96776686,0.0,43460.712027108384,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025357138643683824,8962268.321471958,372272014.9175753,171856687.32518096,150294600.0,50120727.592394378,0.0,30432696.67718877,38313676.19207327,19475447.966686734,134048216.11364113,278608.9375606956,158772296.97227387,0.0,3960024.6578437255,278608.9375607104 
 11/18  13:00:00,38362030.24980429,21.0,24.0,19.0,26.0,172435138.77935333,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025362422223426198,6486008.845080205,343212665.1595366,144894435.3243286,150294600.0,48023629.83520803,0.0,38327753.908374767,38313673.69615742,17341352.052910147,113017659.55297631,0.0,137741740.4116078,0.0,3960024.657843718,0.0 
 11/18  14:00:00,34982653.60415931,21.0,24.0,19.0,26.0,145370038.92162914,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022826046259925245,6385628.989892427,308302093.2075937,144266924.1941958,120235680.00000002,43799489.01339786,178788.3615160892,37179104.57860336,34482357.49951279,17065437.3938017,112528200.87147275,0.0,136961033.57807205,0.0,4251272.8098765299,0.0 
 11/18  15:00:00,31613732.92565559,21.0,24.0,19.0,26.0,145381859.603724,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020286904014159059,6397449.674526468,280434935.4166051,150669757.51356945,90176760.0,39588417.90303574,0.0,30678311.89588943,30650917.13001019,17114390.77720963,117522410.86058417,0.0,142246491.71921606,0.0,3960024.657843718,0.0 
 11/18  16:00:00,31610819.375465905,21.0,24.0,19.0,26.0,145333437.23897959,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020287447173311283,6349027.309781494,318195818.0452541,158375362.0109957,120235680.00000002,39584776.034258399,0.0,26336074.839786568,30650918.025100694,16850772.33449776,123532782.36857665,0.0,148256863.22720743,0.0,3960024.6578437259,0.0 
 11/18  17:00:00,28248430.14822763,21.0,24.0,19.0,26.0,185730791.8052597,0.0,30567.211927701228,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.01775087308059336,6032394.666670433,407829104.2881938,192093715.20480625,180353520.0,35381869.08338753,0.0,23238991.18642006,26819609.670846479,15340268.861595659,149833097.8597489,194137.09023474356,174557178.7183817,0.0,3960024.6578437259,194137.09023473983 
 11/18  18:00:00,31610701.629400139,21.0,24.0,19.0,26.0,190230735.6618055,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020288565123196966,5990005.732606245,446098270.071659,226160121.21719594,180353520.0,39584628.854463089,0.0,16519004.286475858,30650943.05559942,15438021.629032793,176404894.54941286,0.0,201128975.40804456,0.0,3960024.657843718,0.0 
 11/18  19:00:00,41750599.35505831,21.0,24.0,19.0,26.0,190229184.92297489,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027899170389263613,5988454.986165036,437697779.5187552,205084998.50479875,180353520.0,52259261.0139565,0.0,38001924.62763269,42145083.591831717,15510592.924872522,159966298.83374305,0.0,184690379.69237448,0.0,3960024.657843733,0.0 
 11/18  20:00:00,43425090.709754679,21.0,24.0,19.0,26.0,163782551.12053133,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027892922805012444,6506541.183727745,359195689.0252589,184607673.45086337,120235680.00000002,54352335.57439548,0.0,45241542.03413087,42145099.51280841,17590347.280817488,143993985.29167343,0.0,168383492.70802013,0.0,4294598.100130254,0.0 
 11/18  21:00:00,40031118.246128659,21.0,24.0,19.0,26.0,163721193.7587205,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025362905623612147,6445183.8244469449,369977929.9210361,199632299.59546397,120235680.00000002,50109950.325572159,0.0,33237729.642566869,38313732.79872814,17274306.428559536,155713193.68446193,0.0,180437274.54309286,0.0,3960024.657843718,0.0 
 11/18  22:00:00,41754468.737142998,21.0,24.0,19.0,26.0,163455958.75869463,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02789481583807111,6179948.82188916,350753856.005648,208312998.35566867,90176760.0,52264097.649979349,0.0,29129112.02746378,42145095.6316712,16139189.682002079,162484138.71742157,0.0,187208219.57605357,0.0,3960024.657843718,0.0 
 11/18  23:00:00,31616069.0552167,21.0,24.0,19.0,26.0,163051574.13170994,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020288097104121953,5775564.202511195,322178104.4074271,222468926.3977329,60117840.00000001,39591338.009694118,0.0,21478722.837209807,30650934.993416486,14418776.609865133,173525762.59023167,0.0,198081555.38642938,0.0,4128312.720278487,0.0 
 11/18  24:00:00,24895000.337517743,21.0,24.0,19.0,26.0,165926216.33180953,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01521848206027945,8650206.40768042,303442162.80601158,242193081.6148916,30058920.000000005,31190161.191119955,0.0,8238707.803494837,22988236.57351012,17925431.373937508,188910603.65961547,0.0,213496825.06813056,0.0,4097884.107962052,0.0 
 11/19  01:00:00,19884402.17477718,21.0,24.0,19.0,26.0,101855506.2542518,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012688601689434962,5212628.525471857,378984529.99233409,342033929.9106004,12023568.0,24927032.081733616,54204697.1886204,396458.15374525,19214588.018779037,13092013.723704964,266786465.33026833,0.0,291010537.604146,0.0,4460033.242598003,0.0 
 11/19  02:00:00,0.0,15.6,30.0,15.6,30.0,56669033.948736179,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4684029.884463081,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11380826.949917015,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  03:00:00,0.0,15.6,30.0,15.6,30.0,56611950.418206099,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4626946.353932997,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,10899562.003149651,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  04:00:00,1647666.6154861025,15.599999999999998,30.0,15.599999999999998,30.0,75109182.25127721,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,4581117.5380948749,117413826.92739414,103258714.6560629,12023568.0,2131544.271331226,9817468.29408231,0.0,0.0,10681795.763143499,80541797.43172907,0.0,99084858.0757027,0.0,0.0,0.0 
 11/19  05:00:00,0.0,15.6,30.0,15.6,30.0,76903406.10076399,0.0,0.0,6728684.064273106,18291600.0,26964720.0,19863068.868262464,0.0,5055333.168228423,121880114.35793194,109784546.35793194,12023568.0,72000.0,14504653.815405166,0.0,0.0,12647137.92476055,85631946.15918692,0.0,102916516.50829622,0.0,2578498.5141453419,0.0 
 11/19  06:00:00,1647634.0403990159,21.0,24.0,19.0,26.0,102152517.47849922,0.0,25493.661961242848,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5484146.1004466409,372168815.22244337,339978391.66920009,30058920.000000005,2131503.5532433765,59319653.27355248,1183188.7939365013,0.0,13920369.073889653,265183145.50197599,182974.68982904766,287211152.6057216,0.0,6656098.41272797,182974.68982904714 
 11/19  07:00:00,11573068.313887814,21.0,24.0,19.0,26.0,158929201.37070889,0.0,101028.4204457596,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007614453015015693,6125063.0337380119,365419376.2325252,290763474.7589421,60117840.00000001,14538061.473583106,28110949.564701607,2454812.0429306898,11528733.150839985,15970062.800429788,226795510.3119748,705041.4298929784,251519591.1706071,0.0,3960024.657843723,705041.429892971 
 11/19  08:00:00,13226387.362960129,21.0,24.0,19.0,26.0,172132798.91795857,0.0,76820.52270889847,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007612095671554283,6106848.478726868,329716345.9977281,222934914.84461645,90176760.0,16604671.153111687,0.0,13106747.722874649,11528753.150829189,16032630.41231938,173889233.57880084,515938.30054359478,198613314.43743307,0.0,3960024.65784372,515938.30054359478 
 11/19  09:00:00,11573090.300570352,21.0,24.0,19.0,26.0,172272486.5331381,0.0,87839.91978459808,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007612341331899104,6235516.696830474,324529283.65580216,189755514.6993862,120235680.00000002,14538088.956415885,0.0,19514967.851876469,11528734.243855682,16456015.345792987,148009301.46552126,563457.6527112117,172733382.32415415,0.0,3960024.6578437259,563457.6527112043 
 11/19  10:00:00,13224868.444248755,21.0,24.0,19.0,26.0,145290956.01778875,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0076154599957524459,6306546.101262609,303903361.7178634,197123829.17719019,90176760.0,16602772.540673208,179406.25675287503,978115.8188270824,11528753.037188713,16676139.05157463,153756586.75820837,0.0,178335542.2071592,0.0,4105150.067523695,0.0 
 11/19  11:00:00,38373908.53710986,21.0,24.0,19.0,26.0,172411231.95887644,0.0,112194.13388598684,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025372813338922857,6349907.890706965,372651090.03396525,174318012.6207682,150294600.0,48038477.413197088,0.0,9659150.308093889,38429150.72037966,16744696.717781868,135968049.84419919,691134.4798854068,160692130.70282874,0.0,3960024.657843703,691134.4798854068 
 11/19  12:00:00,40029687.6922645,21.0,24.0,19.0,26.0,175022969.99321027,0.0,23947.05258568053,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02538049587430479,9049893.006333402,352229556.785876,151826794.61877478,150294600.0,50108162.16710122,0.0,17996033.567425047,38429177.24022551,19769304.415855387,118424899.80264433,144919.96795407343,143148980.6612752,0.0,3960024.6578437106,144919.9679540883 
 11/19  13:00:00,30734574.135638816,21.0,24.0,19.0,26.0,172548402.43664617,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02030166080988985,6599272.50743384,313003116.0413903,124219025.81738341,150294600.0,38489490.22400685,0.0,32637021.764976756,30743303.63052546,17624261.471907494,96890840.13755906,0.0,121614920.99618979,0.0,3960024.657843718,0.0 
 11/19  14:00:00,30824973.790700236,21.0,24.0,19.0,26.0,145461987.89975519,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020300311817353309,6477577.970544242,288840534.7616092,130002367.10841236,120235680.00000002,38602487.65319681,427104.91064984127,29708644.27178911,30743341.463605483,17274866.508710106,101401846.34456164,0.0,125849410.81551577,0.0,4236541.045521465,0.0 
 11/19  15:00:00,24896033.272882753,21.0,24.0,19.0,26.0,145460561.76385258,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015222799894813389,6476151.839719116,269964108.183805,148595895.8479269,90176760.0,31191452.335878046,183014.8358940038,17642849.45017369,23057482.983118278,17315448.70635222,115904798.76138303,0.0,140510848.87582869,0.0,4078055.402030255,0.0 
 11/19  16:00:00,23233648.369469789,21.0,24.0,19.0,26.0,145411508.04268224,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015226421145484367,6427098.118545181,306147201.97473159,156798011.4217314,120235680.00000002,29113510.55300008,0.0,11343904.376036013,23057482.652127144,17022725.181569335,122302448.90895054,0.0,147026529.76758144,0.0,3960024.6578437106,0.0 
 11/19  17:00:00,24894533.942992368,21.0,24.0,19.0,26.0,185903814.23741228,0.0,68270.34273590517,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015228305209909544,6167713.970537381,365593142.3929692,154050044.18396703,180353520.0,31189578.209002165,0.0,18178892.93042489,23057503.66774559,15524840.041006839,120159034.4634943,413418.5506227397,144883115.32212509,0.0,3960024.657843711,413418.5506227397 
 11/19  18:00:00,29946379.470899226,21.0,24.0,19.0,26.0,190423337.59222616,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020301287030430924,6182607.663014175,379301618.9626336,161443833.4140562,180353520.0,37504265.54857738,0.0,22156167.097880264,30743280.31755509,15786452.43271681,125926190.06296383,0.0,150650270.92159439,0.0,3960024.657843703,0.0 
 11/19  19:00:00,40043241.372033517,21.0,24.0,19.0,26.0,190437773.5597346,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02537212230834614,6197043.625451802,383615932.712763,153137308.76674775,180353520.0,50125103.94601532,0.0,33552540.12251693,38429107.2807295,15952050.165102754,119447100.83806324,0.0,144171181.69669286,0.0,3960024.6578437106,0.0 
 11/19  20:00:00,38359147.21841089,21.0,24.0,19.0,26.0,163944846.91559766,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02538134339231273,6668836.981305666,325585360.3576441,157329654.24344034,120235680.00000002,48020026.11420371,211163.56432296197,34083890.8864094,38429171.1604724,17972798.424612147,122717130.30988348,0.0,147074363.26947934,0.0,4326872.556879889,0.0 
 11/19  21:00:00,31615335.989465558,21.0,24.0,19.0,26.0,163887853.0967605,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020299766484746737,6611843.16755009,310641076.57451227,150814974.87965638,120235680.00000002,39590421.69485586,0.0,37522296.23179935,30743304.739990418,17659492.80525234,117635680.40613196,0.0,142359761.26476325,0.0,3960024.6578437185,0.0 
 11/19  22:00:00,40041852.46225657,21.0,24.0,19.0,26.0,163651516.18139387,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02537277542849062,6375506.247110429,308949053.04347047,168648925.20180268,90176760.0,50123367.84166776,0.0,17292748.900002496,38429133.46573559,16548456.107527756,131546161.65740608,0.0,156270242.51603703,0.0,3960024.657843733,0.0 
 11/19  23:00:00,31613911.952948389,21.0,24.0,19.0,26.0,163244441.0584256,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020301396362803954,5968431.129213575,283090742.11114206,183384260.4282276,60117840.00000001,39588641.682914409,33662.07657111554,6919600.537749076,30743309.85665673,14775220.618544812,143039723.13401757,0.0,167631979.40634633,0.0,4091849.2441455668,0.0 
 11/19  24:00:00,16554507.891480893,21.0,24.0,19.0,26.0,166042095.9750961,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010152590851374443,8766086.056032911,238336560.46705485,187512897.4253757,30058920.000000005,20764743.04167913,183014.86396624824,5877716.398455633,15371666.597845976,18223180.70405244,146260059.9917931,0.0,170788150.45178498,0.0,4156015.056483891,0.0 
 11/20  01:00:00,14900705.877698206,21.0,24.0,19.0,26.0,102119740.49948105,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010156670235689974,5476862.7732330509,264776672.42690314,234055574.7592094,12023568.0,18697529.667693698,34798019.487562868,0.0,15417785.019476299,13559754.02367327,182563348.31218333,0.0,207014578.16212673,0.0,4232875.666529512,0.0 
 11/20  02:00:00,1647649.8085217109,15.6,30.0,15.6,30.0,57064272.23376601,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5079268.16949291,14155091.263023533,0.0,12023568.0,2131523.2630235345,0.0,0.0,0.0,12357423.506227319,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  03:00:00,0.0,15.6,30.0,15.6,30.0,57027105.564858797,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5042101.500585689,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12112998.897458915,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  04:00:00,1647666.7841347869,15.6,30.0,15.6,30.0,57015288.06736317,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5030284.003090072,14155112.48213809,0.0,12023568.0,2131544.48213809,0.0,0.0,0.0,12015580.046981279,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  05:00:00,0.0,15.6,30.0,15.6,30.0,57532163.88778688,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5547159.823513778,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14187580.156820815,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  06:00:00,1647534.7637556468,21.0,24.0,19.0,26.0,102649957.58290299,0.0,110937.00019084176,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5896142.866620807,240743665.62275503,208553366.1629661,30058920.000000005,2131379.4597889075,32745448.965300759,512913.37522551199,0.0,15017176.740784428,162671625.60711358,667173.053797843,186124727.0006799,0.0,5231004.122912397,667173.053797843 
 11/20  07:00:00,11576212.768166991,21.0,24.0,19.0,26.0,159374566.5604363,0.0,142950.00865569013,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007616336434850962,6528506.635253601,235259305.49157203,160599473.5245649,60117840.00000001,14541991.967007123,6050569.117864037,868128.2528873857,11563323.060760145,16945379.605092586,125267589.34916061,837157.1469753779,149991670.20779176,0.0,3960024.6578437157,837157.1469753878 
 11/20  08:00:00,46829756.03760796,21.0,24.0,19.0,26.0,172604781.65340308,0.0,152159.55971414675,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030471044114020349,6503492.154307204,263971439.05340828,115186592.40299089,90176760.0,58608086.65041734,0.0,22171680.511885544,46253326.63312033,17054638.68057522,89845542.0743329,884064.1205230258,114569622.93296474,0.0,3960024.657843718,884064.1205230258 
 11/20  09:00:00,43425180.82757313,21.0,24.0,19.0,26.0,172652582.26709394,0.0,76332.69568113987,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027931290867167815,6627119.634570807,264430851.57282085,89842723.35328523,120235680.00000002,54352448.21953558,0.0,26822036.33177428,42398873.72785181,17488929.76759982,70077324.21556248,431240.6169767906,94801405.07419221,0.0,3960024.6578437185,431240.61697679807 
 11/20  10:00:00,34988292.88450667,21.0,24.0,19.0,26.0,145687180.96460868,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022854824240788903,6702771.032843176,216057661.33442769,82074363.35406971,90176760.0,43806537.98035796,1453859.5874095336,25679164.605591485,34690014.61263703,17758534.97379092,64018003.416174378,0.0,88464269.30306217,0.0,4237839.629587052,0.0 
 11/20  11:00:00,31612026.289411844,21.0,24.0,19.0,26.0,172762173.98154093,0.0,92029.97550516295,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020314592072520688,6721014.076810494,273033182.3233856,83152297.67526083,150294600.0,39586284.648124817,80794.31927394908,20585374.947054063,30835535.208407865,17751664.212634319,64858792.18670345,517411.86215630106,89582873.04533345,0.0,3960024.6578437106,517411.86215629745 
 11/20  12:00:00,36655802.404102448,21.0,24.0,19.0,26.0,175324212.568932,0.0,59975.96096310565,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0228528957395388,9315106.676205306,249225190.9231118,53039705.51094003,150294600.0,45890885.41217174,133175.42915499473,41171973.44659635,34690017.44614923,20590609.866805234,41370970.29853323,335179.4824141307,66095051.15716544,0.0,3960024.6578437106,335179.4824141307 
 11/20  13:00:00,31614753.4122998,21.0,24.0,19.0,26.0,172892915.87998647,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020313456181543195,6943785.950762325,211079465.6791926,21195172.192005129,150294600.0,39589693.48718748,479110.64288672027,62419104.454345148,30835550.745118545,18529886.739016668,16532234.309763998,0.0,41256315.16839565,0.0,3960024.6578437259,0.0 
 11/20  14:00:00,26586188.279825178,21.0,24.0,19.0,26.0,145890760.89454914,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017774452292310808,6906350.967864029,164598061.67364223,11058275.582754922,120235680.00000002,33304106.09088727,1641779.046796849,56345392.5880462,26981125.0651047,18327900.75739695,8625454.95454884,0.0,33078435.54090282,0.0,4231124.930121315,0.0 
 11/20  15:00:00,24894870.38044105,21.0,24.0,19.0,26.0,145970010.96258153,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015234516015033364,6985601.038436351,138780321.4349477,17413562.687097689,90176760.0,31189998.747850006,1570128.068826524,40211908.643614757,23126651.530309466,18519613.30447471,13582578.895936195,0.0,38306659.75456737,0.0,3960024.6578437185,0.0 
 11/20  16:00:00,23233358.33880367,21.0,24.0,19.0,26.0,145962834.80097816,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0152357663748382,6978424.876831728,173704511.65204454,24355683.63051246,120235680.00000002,29113148.021532068,1410764.3762532299,28298087.040560076,23126651.359191143,18308253.869481509,18997433.23179972,0.0,43721514.090431299,0.0,3960024.6578437185,0.0 
 11/20  17:00:00,24895103.255542838,21.0,24.0,19.0,26.0,186530376.15516968,0.0,120595.71439123724,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015237416706991253,6741950.516630356,224037648.81346766,12493838.977252253,180353520.0,31190289.83621539,512261.77683462449,35027330.15713084,23126676.21189217,16815859.33068381,9745194.402256759,640480.3529346439,34469275.26088824,0.0,3960024.657843722,640480.3529346476 
 11/20  18:00:00,31612028.05155073,21.0,24.0,19.0,26.0,190903299.9550835,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020314357849989849,6662570.025858458,247373808.342139,27434001.49138227,180353520.0,39586286.85075672,758039.596482965,46910496.636664587,30835513.17758949,16950456.69326178,21398521.16327817,0.0,46122602.021909449,0.0,3960024.6578437259,0.0 
 11/20  19:00:00,41757883.18084732,21.0,24.0,19.0,26.0,190735927.65553037,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.027930560593614839,6495197.718689134,274543732.2444185,41921846.62062399,180353520.0,52268365.62379451,151554.87614671803,61707710.907004099,42398901.12085781,16638505.31219329,32699040.364086719,0.0,57423121.222718339,0.0,3960024.657843718,0.0 
 11/20  20:00:00,48517276.193790499,21.0,24.0,19.0,26.0,164160963.5969591,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03047316961846165,6884953.657575301,245327381.44127415,64374254.53693408,120235680.00000002,60717446.90434005,997070.0499242658,55953682.26088594,46253287.97730488,18364822.897972909,50211918.53880858,0.0,74577124.58506823,0.0,4318899.470215567,0.0 
 11/20  21:00:00,38371789.1240978,21.0,24.0,19.0,26.0,164036788.155158,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025387119207565237,6760778.220860264,254167397.62695719,85895889.42986153,120235680.00000002,48035828.19709563,338295.7816707494,52934968.492580417,38544436.79028724,17932940.876601839,66998793.755292,0.0,91598508.24083689,0.0,4084391.03092966,0.0 
