Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 11/20  22:00:00,43429945.89248848,21.0,24.0,19.0,26.0,163674708.37858505,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027932186291995208,6398698.441742202,294264094.56977048,149728930.1318733,90176760.0,54358404.43789717,99060.16557867806,30018628.954214306,42398896.208777587,16659868.640467205,116788565.50286119,0.0,141260163.3781786,0.0,4212507.641157027,0.0 
 11/20  23:00:00,34984748.17271875,21.0,24.0,19.0,26.0,163145427.74324704,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02285327686565078,5869417.811483124,308330025.4214609,204410078.2469394,60117840.00000001,43802107.17452156,49861.61082306644,15137469.47487327,34690016.634844329,14626300.196390076,159439861.0326127,0.0,183749730.93565623,0.0,4374235.613431878,0.0 
 11/20  24:00:00,19894525.82312801,21.0,24.0,19.0,26.0,165929268.70646212,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012697363955835803,8653258.784854105,298653645.5318855,243655039.12932635,30058920.000000005,24939686.40255917,57543.99212354474,1873054.4890093299,19272231.70398963,17929730.206979619,190050930.52087457,0.0,214413330.9616569,0.0,4321705.075693761,0.0 
 11/21  01:00:00,16554744.829058407,21.0,24.0,19.0,26.0,101837526.82853106,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010162231901687696,5194649.102277477,358029620.0421995,325241012.8341564,12023568.0,20765039.20804303,50048106.06507328,318281.576953353,15463817.632454424,12904614.6924268,253687990.01064203,0.0,277936392.27293857,0.0,4435703.254178983,0.0 
 11/21  02:00:00,1647605.9753774286,15.6,30.0,15.6,30.0,56662946.79524115,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4677942.730968051,14155036.472630654,0.0,12023568.0,2131468.4726306528,0.0,0.0,0.0,11332571.324759955,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  03:00:00,0.0,15.6,30.0,15.6,30.0,68914006.33153835,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4566961.834659094,87708839.91478585,75613271.91478585,12023568.0,72000.0,6223477.305649025,0.0,0.0,10685017.749192844,58978352.093532968,0.0,71340392.52284959,0.0,0.0,0.0 
 11/21  04:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,69675218.91303633,0.0,0.0,6728684.064273106,18291600.0,26964720.0,13187045.569701923,0.0,4503169.279061316,98017852.25786197,85922284.25786197,12023568.0,72000.0,10974516.130929145,0.0,0.0,10304916.007056907,67019381.721132349,0.0,78234191.78855646,0.0,1972235.498942134,0.0 
 11/21  05:00:00,1647622.9979702978,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,80378924.81078154,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,6880841.604054432,162485888.17118133,148330830.42071248,12023568.0,2131489.750468837,26183780.303251827,0.0,0.0,20424497.640036566,115698047.72815572,0.0,128052962.73593383,0.0,9158164.129578539,0.0 
 11/21  06:00:00,0.0,21.0,24.0,19.0,26.0,103872864.2454432,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7229986.529351879,442692363.301203,412561443.301203,30058920.000000005,72000.0,65802985.48199478,1604800.3538004505,0.0,21438976.762632785,321797925.77493837,0.0,343415231.1696132,0.0,7066800.121799892,0.0 
 11/21  07:00:00,13227727.404272056,21.0,24.0,19.0,26.0,159599911.89125679,0.0,63898.20669087782,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007619140954672768,6832903.768036121,461668148.7238921,384943962.5508574,60117840.00000001,16606346.173034644,37143755.07044448,3511846.101671363,11597865.465797332,19100193.620904596,300256290.7896688,509140.5932725896,324980371.6483004,0.0,3960024.6578437194,509140.59327258597 
 11/21  08:00:00,46833616.24230635,21.0,24.0,19.0,26.0,171975422.48688746,0.0,88506.26085485985,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03048950548683936,5937786.286632417,487101823.0484688,338312151.23354426,90176760.0,58612911.814924549,6485855.033562321,4013581.357103002,46391470.652618598,15583244.000947785,263883477.96216447,682004.819026062,288607558.82079508,0.0,3960024.6578437255,682004.8190260639 
 11/21  09:00:00,43426576.07014393,21.0,24.0,19.0,26.0,171995961.31762824,0.0,36516.58770743551,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02794989540139272,6010314.793060245,492179007.1291853,317589134.8894597,120235680.00000002,54354192.23972558,221900.31632838219,4826641.18746773,42525502.539529558,16010263.959589532,247719525.2137786,273897.3146349834,272443606.07241126,0.0,3960024.657843722,273897.3146349834 
 11/21  10:00:00,34987757.233283538,21.0,24.0,19.0,26.0,145023294.46667484,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022868613499764415,6038884.53489556,430921239.6756268,296938611.2466197,90176760.0,43805868.42900718,0.0,5115192.886577304,34793602.0955292,16183148.474698585,231612116.77236334,0.0,256072746.7551666,0.0,4223475.5336730689,0.0 
 11/21  11:00:00,31613004.81682173,21.0,24.0,19.0,26.0,172034756.4586185,0.0,51812.78767372854,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02032795666108265,6033813.741706146,469994757.71431776,280112649.930091,150294600.0,39587507.78422677,155212.41390525757,4388089.68598952,30927622.074424775,16148994.669818502,218487866.945471,371986.13332439379,243211947.8041044,0.0,3960024.6578437255,371986.1333243883 
 11/21  12:00:00,36658778.44214527,21.0,24.0,19.0,26.0,174830874.98218776,0.0,37660.42493108027,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0228659445181775,8844084.625480077,430396710.88441976,234207505.49513323,150294600.0,45894605.38928651,0.0,26990314.783306768,34793601.69737259,19163874.350735446,182681854.28620393,263364.39913632828,207405935.1448355,0.0,3960024.657843699,263364.39913632828 
 11/21  13:00:00,31613302.72876664,21.0,24.0,19.0,26.0,172241109.40953899,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02032540058561427,6291979.480302868,383757846.46057537,193875366.29346863,150294600.0,39587880.167106728,0.0,48919618.0353872,30927591.98962498,17041962.39978064,151222785.70890553,0.0,175946866.5675375,0.0,3960024.6578437106,0.0 
 11/21  14:00:00,28252977.70268528,21.0,24.0,19.0,26.0,145187017.48117263,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017789345068236985,6202607.554472635,349891758.8832417,194268525.4644165,120235680.00000002,35387553.41882518,0.0,41719869.272879939,27061691.32627257,16743825.926723313,151529449.86224494,0.0,175973615.2996735,0.0,4239940.079048417,0.0 
 11/21  15:00:00,23235249.430317563,21.0,24.0,19.0,26.0,145182298.86735753,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015241461813529334,6197888.943205407,339433770.44384446,220141498.60267956,90176760.0,29115511.841164877,0.0,22964454.482088787,23195710.67671702,16746418.254644594,171710368.91009007,0.0,196434449.7687228,0.0,3960024.657843714,0.0 
 11/21  16:00:00,23233836.149980297,21.0,24.0,19.0,26.0,145095664.40744166,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01524723692309661,6111254.483283771,403841510.94295009,254492085.66875638,120235680.00000002,29113745.27419371,0.0,6592480.228532443,23195711.948702907,16408264.742630855,198503826.82162995,0.0,223227907.68025983,0.0,3960024.6578437185,0.0 
 11/21  17:00:00,24896737.177528047,21.0,24.0,19.0,26.0,185542536.36447118,0.0,47401.03473825676,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.01524257094736794,5827305.405579667,481808130.97277638,270262278.77275219,180353520.0,31192332.200024196,0.0,8780556.730884336,23195718.51493971,14890052.071321235,210804577.4427467,334595.1865388285,235528658.30137909,0.0,3960024.6578437185,334595.18653883217 
 11/21  18:00:00,31615336.366899834,21.0,24.0,19.0,26.0,190096305.4219824,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02032611012590666,5855575.492745651,492945511.85378089,273001569.68714109,180353520.0,39590422.166639778,0.0,19298350.136192878,30927609.73955071,15071158.039582242,212941224.35597003,0.0,237665305.21460096,0.0,3960024.657843722,0.0 
 11/21  19:00:00,43435343.58316187,21.0,24.0,19.0,26.0,190111830.3591351,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02794976188260558,5871100.422274667,498351236.8229418,263632565.39945884,180353520.0,54365151.42348291,0.0,35118780.62534365,42525513.59734489,15161982.404997059,205633401.01157788,0.0,230357481.8702093,0.0,3960024.6578437106,0.0 
 11/21  20:00:00,46830713.56513989,21.0,24.0,19.0,26.0,163115960.61638803,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030488911271126366,5839950.67698848,458233517.74965897,279388554.2124901,120235680.00000002,58609283.537168879,0.0,28585983.118198247,46391471.24934362,14978577.720024933,217923072.28574229,0.0,242304002.61554913,0.0,4303175.186667983,0.0 
 11/21  21:00:00,40034650.174897838,21.0,24.0,19.0,26.0,163075188.73302234,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025410154088383965,5799178.798701539,454332778.81171867,283982733.65878096,120235680.00000002,50114365.15293768,0.0,27783884.759983355,38659559.46725015,14738852.972588066,221506532.25384919,0.0,246230613.11248137,0.0,3960024.6578437106,0.0 
 11/21  22:00:00,43427723.178002078,21.0,24.0,19.0,26.0,162926195.01891298,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027949856406712264,5650185.082052454,464012811.8984771,319480425.80107936,90176760.0,54355626.097397778,0.0,7946788.678060858,42525476.43858775,14056945.32582898,249194732.1248419,0.0,273918812.98347309,0.0,3960024.657843718,0.0 
 11/21  23:00:00,34984866.14363036,21.0,24.0,19.0,26.0,162888462.3669759,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02286518931610378,5612452.435200046,443453501.1508934,339533406.51552459,60117840.00000001,43802254.635368879,5355822.245960646,2274202.548470454,34793603.16800729,13833808.925158347,264836057.08210913,0.0,289427988.93270817,0.0,4092173.665876933,0.0 
 11/21  24:00:00,19890960.472030708,21.0,24.0,19.0,26.0,165803265.66025249,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01270377951774337,8527255.738638075,412922213.219326,357928063.42125156,30058920.000000005,24935229.798074545,16070090.911377963,2046896.9886021983,19329779.827713118,17361009.03968343,279183889.4685762,0.0,303697383.1642612,0.0,4170611.820788901,0.0 
 11/22  01:00:00,16556036.130023282,21.0,24.0,19.0,26.0,101738528.59305385,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010171270428374943,5095650.866791243,469261109.5403899,436470888.23670408,12023568.0,20766653.303685789,74380190.9541007,775120.3521952424,15509767.231671062,12486071.979892252,340447292.8246292,0.0,363692967.787242,0.0,5438430.553863692,0.0 
 11/22  02:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,70980230.10850452,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14458048.263531052,0.0,4537177.78070036,122865237.44560057,110769669.44560057,12023568.0,72000.0,10876784.16635063,0.0,0.0,10511900.040753123,86400342.16756845,0.0,100083128.50568447,0.0,775261.9216364664,0.0 
 11/22  03:00:00,1647654.0637245884,15.6,30.0,15.6,30.0,77952006.50851187,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4453923.3017847579,177951019.34164579,163795922.75971938,12023568.0,2131528.5819264168,27463281.404715286,0.0,0.0,10014459.064596985,127760819.75258112,0.0,139349967.54512168,0.0,9923931.34481737,0.0 
 11/22  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70774733.39162843,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4447676.565719314,125874211.13870543,113778643.13870543,12023568.0,72000.0,22739503.032184915,0.0,0.0,9977435.187773698,88747341.64819025,0.0,94768542.65252236,0.0,8320851.753905589,0.0 
 11/22  05:00:00,1647522.0436259665,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78417398.03220234,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4919314.825475229,192276364.49032677,178121432.93039889,12023568.0,2131363.5599278749,40558001.48363059,0.0,0.0,11919256.72318245,138934717.68571116,0.0,145981418.81676219,0.0,14466378.006306239,0.0 
 11/22  06:00:00,0.0,21.0,24.0,19.0,26.0,102043797.56105203,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5400919.844960687,465862460.9099072,435731540.9099072,30058920.000000005,72000.0,74055356.03440076,1173.8548140736385,0.0,13615236.363434187,339870601.9097277,0.0,358338550.5118137,0.0,10216156.914389996,0.0 
 11/22  07:00:00,13226285.881764232,21.0,24.0,19.0,26.0,158762093.6113721,0.0,69324.51545756863,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007626437364161943,5989659.179377448,464198490.8967539,387476106.5927351,60117840.00000001,16604544.304018738,40704671.22105498,3479812.3436519058,11632328.206816586,15466854.548889364,302231363.1423334,555575.7242827966,326955444.00096449,0.0,3960024.657843714,555575.7242827966 
 11/22  08:00:00,46830771.22048395,21.0,24.0,19.0,26.0,171956481.545914,0.0,87839.64547103521,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030507113725751036,5919511.961025167,490326583.5816815,341540467.9766972,90176760.0,58609355.60498433,11223798.20392029,3912689.4215673597,46529312.294459898,15476472.2358234,266401565.02182383,677701.0222987598,291125645.8804561,0.0,3960024.6578437106,677701.0222987598 
 11/22  09:00:00,43440348.44449714,21.0,24.0,19.0,26.0,171991321.5043921,0.0,44139.62414752464,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02796715207585937,5998051.943366732,483046629.87270417,308439542.49101039,120235680.00000002,54371407.38169374,3545419.3704694176,3018552.458117253,42651866.66754168,15938206.005356934,240582843.1429881,324883.3037924462,265306924.00162015,0.0,3960024.657843718,324883.30379244996 
 11/22  10:00:00,34989289.49109259,21.0,24.0,19.0,26.0,145030890.85182027,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022883550927643476,6046480.920026067,412410100.0581477,278425556.3431456,90176760.0,43807783.715002048,1466503.3669153376,1302750.7810075626,34896980.38056098,16188450.531978978,217171933.94765366,0.0,241645350.1681639,0.0,4210689.295965669,0.0 
 11/22  11:00:00,31615790.935232216,21.0,24.0,19.0,26.0,172076382.83347077,0.0,53360.06912651862,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020341276811163317,6073892.835092291,459208707.25422659,269323116.8879303,150294600.0,39590990.36629624,5232587.622872394,2556075.878278117,31019540.3034638,16200821.115875377,210072031.17258565,371267.2041455447,234796112.03121824,0.0,3960024.657843724,371267.20414555209 
 11/22  12:00:00,36656384.247743908,21.0,24.0,19.0,26.0,174863495.16604705,0.0,40219.33735315023,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022877831044362547,8874145.896905382,425142130.0626564,228955917.35970424,150294600.0,45891612.70295212,0.0,18487534.70398599,34896982.7146644,19232118.53928727,178585615.5405693,273793.38440611769,203309696.3992014,0.0,3960024.657843718,273793.3844061214 
 11/22  13:00:00,31618096.67259881,21.0,24.0,19.0,26.0,172310034.78370775,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020338439129251229,6360904.854458627,374530995.71061578,184642523.227185,150294600.0,39593872.48343082,0.0,39874324.052502829,31019496.36712141,17159037.8811344,144021168.11720429,0.0,168745248.97583635,0.0,3960024.6578437106,0.0 
 11/22  14:00:00,28253468.649964446,21.0,24.0,19.0,26.0,145261940.9477591,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01779803992677297,6277531.021050412,337040067.7295033,181416220.63819916,120235680.00000002,35388167.09130407,47974.85644363969,32535658.62424315,27142098.85817668,16850305.953358525,141504652.09779538,0.0,165949142.4117802,0.0,4239615.2024900759,0.0 
 11/22  15:00:00,23236285.149671049,21.0,24.0,19.0,26.0,145267876.0177579,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015254961425013137,6283466.093592286,317752549.3447522,198458982.87890954,90176760.0,29116806.465842666,0.0,16616010.082701419,23264641.490873133,16845888.04200018,154798006.64554943,0.0,179522087.50418253,0.0,3960024.6578437036,0.0 
 11/22  16:00:00,24895473.11279515,21.0,24.0,19.0,26.0,145207122.4607343,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01525346780484425,6222712.536570203,372319736.41308519,220893304.2640584,120235680.00000002,31190752.14902677,0.0,3772676.834854932,23264625.74147284,16559556.543322547,172296777.32596559,0.0,197020858.184599,0.0,3960024.657843718,0.0 
 11/22  17:00:00,23235271.036772044,21.0,24.0,19.0,26.0,185698180.66177983,0.0,59752.59962146409,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015255205823192965,5970598.137992478,426462762.61983576,216993703.77111418,180353520.0,29115538.848721584,0.0,10530444.599828743,23264631.67640273,15086264.278652449,169255088.94146908,393137.57341852146,193979169.8001014,0.0,3960024.657843703,393137.573418527 
 11/22  18:00:00,31613893.69878167,21.0,24.0,19.0,26.0,190272958.66168974,0.0,16684.161678049924,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02034052335958557,6015544.570760474,418206085.26492258,198263946.3992845,180353520.0,39588618.865638058,0.0,24705916.089174816,31019501.211747044,15350355.82919891,154645878.19144193,109294.22606915451,179369959.05007429,0.0,3960024.6578437259,109294.22606915451 
 11/22  19:00:00,43436181.41985293,21.0,24.0,19.0,26.0,190261685.64464615,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02796581076123808,6020955.707769661,421345369.1421068,186625650.44259043,180353520.0,54366198.699516277,0.0,41685614.79264737,42651869.56676475,15518629.519127347,145568007.34522055,0.0,170292088.20385088,0.0,3960024.6578437106,0.0 
 11/22  20:00:00,48506402.97582383,21.0,24.0,19.0,26.0,163754831.1167987,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03050921155002336,6478821.177378864,385030533.94303426,204090998.30379833,120235680.00000002,60703855.63923597,19902.900177980882,35731641.713641177,46529313.22690615,17527632.41399561,159190978.6769627,0.0,183575298.10441748,0.0,4299786.089020182,0.0 
 11/22  21:00:00,38364502.56189864,21.0,24.0,19.0,26.0,163676835.87952829,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02542435024977991,6400825.945193294,375363804.3534888,207101404.18667908,120235680.00000002,48026720.1668097,0.0,35747454.45951545,38774379.622646149,17159470.87415363,161539095.26560966,0.0,186263176.12424208,0.0,3960024.6578437259,0.0 
 11/22  22:00:00,43436578.84434962,21.0,24.0,19.0,26.0,163446135.0537153,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027965760695192408,6170125.116838882,363284287.0602305,218740831.58949984,90176760.0,54366695.47073065,0.0,18723162.29600267,42651869.275735098,16043586.422279938,170617848.63980986,0.0,195341929.49844317,0.0,3960024.657843718,0.0 
 11/22  23:00:00,36660176.52523044,21.0,24.0,19.0,26.0,163054125.3750487,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02288056801293388,5778115.443257494,336889572.3555122,230875379.39545999,60117840.00000001,45896352.96005224,0.0,8576187.514357422,34896981.274155687,14326414.070089497,180082795.92845879,0.0,204674117.8673359,0.0,4092783.5775987289,0.0 
 11/22  24:00:00,19888190.555328929,21.0,24.0,19.0,26.0,165919699.57151867,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012710481304159562,8643689.64989753,302037723.7572503,247047036.28949283,30058920.000000005,24931767.46775748,2177560.709186482,639621.8118370755,19387214.201255327,17835365.62724016,192696688.3058044,0.0,217219942.72428466,0.0,4160851.0979965159,0.0 
 11/23  01:00:00,19892243.312615307,21.0,24.0,19.0,26.0,101914649.03790865,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012720015721347183,5271771.309097304,343317015.7780094,306356614.4595672,12023568.0,24936833.318442208,48695902.50600405,281670.92107108238,19444517.15703863,13085153.139454954,238958159.2784624,0.0,263277065.92169596,0.0,4365198.873241566,0.0 
 11/23  02:00:00,1647615.693277643,15.6,30.0,15.6,30.0,56760984.5722473,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4775980.50797419,14155048.61977591,0.0,12023568.0,2131480.619775911,0.0,0.0,0.0,11547008.535082568,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  03:00:00,0.0,15.6,30.0,15.6,30.0,56673875.95124547,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4688871.886972368,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11063706.063111283,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  04:00:00,0.0,15.6,30.0,15.6,30.0,69003485.18075694,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4656440.683877686,72250537.84061602,60154969.84061601,12023568.0,72000.0,4728785.695296064,0.0,0.0,10869534.198722914,46920876.475680489,0.0,59282916.90499659,0.0,0.0,0.0 
 11/23  05:00:00,1647632.6639417257,15.6,30.0,15.6,30.0,69487472.341079,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,5140427.844199745,78728613.06175196,64573543.229047629,12023568.0,2131501.832704342,6614829.8082593469,0.0,0.0,12959457.39303991,50367363.71865715,0.0,62729404.147972967,0.0,0.0,0.0 
 11/23  06:00:00,0.0,21.0,24.0,19.0,26.0,102204833.88552144,0.0,31111.94534255856,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5530844.224087559,369132926.2035,339002006.2035,30058920.000000005,72000.0,60119906.87786615,1219071.837460801,0.0,14157068.051694949,264421564.83872999,218566.61311271159,285900736.58224239,0.0,7204933.772963282,218566.61311270417 
 11/23  07:00:00,13228291.763634604,21.0,24.0,19.0,26.0,158993519.3522439,0.0,113195.79384590942,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007629172393086511,6177213.64185817,361276215.91270986,284551324.3038296,60117840.00000001,16607051.608880207,26481285.22702393,2430986.5090235869,11666707.978137726,16214289.148039276,221950032.9569871,774032.6575455997,246674113.81561993,0.0,3960024.657843717,774032.6575456023 
 11/23  08:00:00,11570733.815600113,21.0,24.0,19.0,26.0,172144715.5564186,0.0,75393.1962065991,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007635720786858745,6120192.44366561,335853909.07165226,231142005.6656744,90176760.0,14535143.405977877,0.0,12708174.901363079,11666699.548561249,16207855.827075925,180290764.41922603,506181.3443896764,205014845.27785809,0.0,3960024.6578437068,506181.3443896764 
 11/23  09:00:00,13229090.393399716,21.0,24.0,19.0,26.0,172167821.33660663,0.0,41639.09627285029,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00762809686958219,6177052.323795009,363576857.2296666,226733127.35248245,120235680.00000002,16608049.87718412,0.0,15777706.728215214,11666703.456695605,16541614.817679383,176851839.33493633,278021.6431880664,201575920.19356699,0.0,3960024.657843718,278021.6431880664 
 11/23  10:00:00,11570984.64421158,21.0,24.0,19.0,26.0,145178411.6919385,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007635774219963186,6194001.775392076,356613924.9489195,251901708.01311407,90176760.0,14535456.93580544,5557832.7536457949,757161.9230954478,11666703.449655842,16646762.55740797,196483332.25022895,0.0,221037518.43808518,0.0,4129919.328620274,0.0 
 11/23  11:00:00,40051387.84711139,21.0,24.0,19.0,26.0,172239746.53230448,0.0,98435.11553121986,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0254364531001827,6192181.482426098,444847657.3990828,244417770.55203606,150294600.0,50135286.847046699,204299.09308719217,2948324.6838542737,38889035.96929507,16632447.340362143,190645861.03058813,657811.744092098,215369941.88921745,0.0,3960024.6578437185,657811.744092098 
 11/23  12:00:00,40044139.48107417,21.0,24.0,19.0,26.0,174932724.64520843,0.0,21939.892725736943,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02543872237785459,8961654.81813332,423593757.41204586,223172930.85098676,150294600.0,50126226.56105913,0.0,10746024.717999109,38889037.252807039,19645048.6266549,174074886.06376965,144790.3213499249,198798966.9224023,0.0,3960024.657843718,144790.32134993233 
 11/23  13:00:00,31614806.73658415,21.0,24.0,19.0,26.0,172388015.16519297,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020352646847787257,6438885.235929625,388370250.8623785,198485890.7210977,150294600.0,39589760.14128079,0.0,24867157.71438502,31111173.92591164,17536772.043969767,154818994.7624562,0.0,179543075.62108768,0.0,3960024.6578437106,0.0 
 11/23  14:00:00,31610860.27557447,21.0,24.0,19.0,26.0,145296961.83702959,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020353646859202058,6312551.907765304,367226685.8588542,207406178.70042814,120235680.00000002,39584827.15842607,38541.49001623591,20913538.689034299,31111165.373258588,17187898.547653188,161776819.38633398,0.0,186216805.208557,0.0,4244119.69425202,0.0 
 11/23  15:00:00,24896717.15172084,21.0,24.0,19.0,26.0,145293617.22892846,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01526179358112854,6309207.304755995,341558370.6423515,220189303.47411234,90176760.0,31192307.16823918,0.0,9422695.508825437,23333393.620694605,17148886.296067235,171747656.70980764,0.0,196355928.3233468,0.0,4075833.902938058,0.0 
 11/23  16:00:00,23237490.9713482,21.0,24.0,19.0,26.0,145222279.85456137,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015265515407031593,6237869.930385204,386137515.8013244,236783522.08692546,120235680.00000002,29118313.714398948,0.0,2474794.066977727,23333402.74886942,16825476.284562384,184691147.22780187,0.0,209415228.0864343,0.0,3960024.657843733,0.0 
 11/23  17:00:00,24897063.137090297,21.0,24.0,19.0,26.0,185697872.6149481,0.0,63396.289488501105,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015262022864968072,5966646.401286886,447208684.6082775,235662424.96651555,180353520.0,31192739.64176199,0.0,9210033.488806082,23333398.110893147,15278399.294858816,183816691.47388209,423760.38974271426,208540772.33251474,0.0,3960024.6578437259,423760.38974271059 
 11/23  18:00:00,31618653.009105036,21.0,24.0,19.0,26.0,190276040.46008546,0.0,18461.35341482487,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.0203513800324106,6016849.17740859,441842620.87985607,221894532.9889602,180353520.0,39594567.890895869,0.0,15109134.454835382,31111187.680693557,15499304.896968496,173077735.731389,122073.99567830317,197801816.5900233,0.0,3960024.6578437106,122073.99567830317 
 11/23  19:00:00,40038701.3407633,21.0,24.0,19.0,26.0,190273101.19860477,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.025440138996134129,6032371.264253909,439549281.888487,209076332.87410308,180353520.0,50119429.01438393,0.0,26661941.366014929,38889037.22084248,15620668.975088632,163079539.6418004,0.0,187803620.500435,0.0,3960024.657843718,0.0 
 11/23  20:00:00,40031408.06491335,21.0,24.0,19.0,26.0,163770904.96861274,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025442472538105687,6494895.0342596019,386291954.09778848,215945961.50559504,120235680.00000002,50110312.5921934,11312.088050527564,26782788.70173964,38889037.10421039,17619680.189554514,168437849.97436417,0.0,192796875.34512318,0.0,4325080.145717574,0.0 
 11/23  21:00:00,31618125.864291587,21.0,24.0,19.0,26.0,163696915.89297114,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020349257862294566,6420905.963711196,374853875.0525255,215024286.08016963,120235680.00000002,39593908.97235586,0.0,29928131.69312363,31111203.213959129,17274427.18359025,167718943.14253233,0.0,192443024.00116245,0.0,3960024.657843718,0.0 
 11/23  22:00:00,40029831.154557999,21.0,24.0,19.0,26.0,163415478.66320957,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025443125979914245,6139468.728855792,393825149.6812569,253540048.1896844,90176760.0,50108341.49157253,0.0,7825196.590263616,38889037.10636236,16137267.100884214,197761237.5879538,0.0,222485318.4465859,0.0,3960024.6578437106,0.0 
 11/23  23:00:00,31616811.313618687,21.0,24.0,19.0,26.0,163006971.16824726,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020348804856219994,5730961.238987779,367875983.93411579,268165878.11898739,60117840.00000001,39592265.815128359,3806795.126713696,1229801.4098327419,31111196.397399948,14350206.952964653,209169384.93281017,0.0,233770652.11650855,0.0,4082838.3327775245,0.0 
 11/23  24:00:00,16554045.323905267,21.0,24.0,19.0,26.0,165914496.35560645,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010177147702144342,8638486.436518643,310669902.6207284,259846817.77757047,30058920.000000005,20764164.84315794,3718801.613538363,868590.1573126412,15555603.740805138,17862756.326966846,202680517.866505,0.0,227216382.24149544,0.0,4148241.1414834528,0.0 
 11/24  01:00:00,14898311.901266516,21.0,24.0,19.0,26.0,101867719.24830278,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010182262332515593,5224841.522029184,359916959.33940318,329198854.08558687,12023568.0,18694537.253816248,52796575.329378757,392102.0611727544,15601337.887391264,13054883.38432189,256775106.18675778,0.0,281053594.18527999,0.0,4405617.517955963,0.0 
 11/24  02:00:00,1647662.9505017603,15.6,30.0,15.6,30.0,56682517.7184881,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4697513.654214995,14155107.690187544,0.0,12023568.0,2131539.690187543,0.0,0.0,0.0,11415705.160448466,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  03:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,62775238.69185952,0.0,0.0,6728684.064273106,18291600.0,26964720.0,6181020.216303075,0.0,4609214.411283343,45177646.43137032,33082078.43137032,12023568.0,72000.0,2472870.0601096947,0.0,0.0,10857821.977138654,25804021.17646885,0.0,31985041.391126805,0.0,0.0,0.0 
 11/24  04:00:00,1647665.7860081187,15.6,30.0,15.6,30.0,75106817.1650987,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,4578752.451916359,116648637.38186172,102493526.14735833,12023568.0,2131543.2345033788,10276674.052399494,0.0,0.0,10630553.40875049,79944950.3949395,0.0,98488011.03891383,0.0,0.0,0.0 
 11/24  05:00:00,0.0,15.6,30.0,15.6,30.0,71884122.53149013,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12956044.131315107,0.0,6943074.335901922,83710720.29784715,71615152.29784715,12023568.0,72000.0,9185081.78412008,0.0,0.0,20675577.551121497,55859818.79232078,0.0,67595398.26430324,0.0,1220464.65601015,0.0 
 11/24  06:00:00,1647633.2076700296,21.0,24.0,19.0,26.0,103934632.53755649,0.0,10002.08933479132,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7281752.732130361,384469459.46815618,352279036.9558043,30058920.000000005,2131502.512351852,60992913.82352206,1211736.44291088,0.0,21692263.274073598,274777648.82552739,72569.8304544134,296420137.79749938,0.0,7041616.544503531,72569.8304544134 
 11/24  07:00:00,11575610.000434947,21.0,24.0,19.0,26.0,159665727.277678,0.0,76053.71060136773,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007638211306525342,6886563.650527778,386395954.474427,311736875.9528182,60117840.00000001,14541238.521608763,27760101.85932874,2633199.043321435,11700983.523183857,19417098.559746479,243154763.24319826,550030.1283719912,267878844.10183088,0.0,3960024.657843718,550030.1283719974 
 11/24  08:00:00,48513128.087962348,21.0,24.0,19.0,26.0,172060684.56204853,0.0,98490.13343119738,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03054669392121248,6013064.489159959,420967592.1217106,270078570.25147578,90176760.0,60712261.87023487,575021.723769827,4084719.658163617,46804021.019637409,15948000.921833896,210661284.7961511,693229.2419585054,235385365.6547824,0.0,3960024.6578437106,693229.2419585055 
 11/24  09:00:00,43435860.322797808,21.0,24.0,19.0,26.0,172061292.26716928,0.0,22277.014854023597,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027999010243092469,6089885.315405548,435242077.4921695,260640600.15637217,120235680.00000002,54365797.3357973,0.0,7486392.661006562,42903686.88323002,16355105.075890046,203299668.12197034,154663.40839972604,228023748.9806022,0.0,3960024.6578437217,154663.40839972604 
 11/24  10:00:00,34988436.44084648,21.0,24.0,19.0,26.0,145121368.9504071,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022911550663699159,6136959.018584868,383682272.242445,249698794.82006005,90176760.0,43806717.42238495,0.0,7180577.322032021,35102988.23209585,16499491.535859634,194765059.95964686,0.0,219221991.67370544,0.0,4227173.802416337,0.0 
 11/24  11:00:00,33282432.291079496,21.0,24.0,19.0,26.0,172143535.3189591,0.0,54059.12129410499,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02036467251548154,6140346.268389601,438738998.2728957,246770145.658923,150294600.0,41674252.61397266,0.0,5883037.573074836,31202680.021075928,16432835.893261984,192480713.61395998,367376.0412340878,217204794.47259207,0.0,3960024.657843707,367376.0412340878 
 11/24  12:00:00,34989558.72317766,21.0,24.0,19.0,26.0,174874913.94900135,0.0,34366.153407021586,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0229071552551193,8891417.863776502,412917211.4843113,218814491.23557524,150294600.0,43808120.24873602,0.0,27404519.843128068,35103013.74492997,19372700.110513994,170675303.16374869,233076.9903896849,195399384.02238203,0.0,3960024.657843718,233076.9903896849 
 11/24  13:00:00,31613898.048207404,21.0,24.0,19.0,26.0,172304603.92391274,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020366823867731817,6355473.994635224,369797635.6361428,179914411.33382548,150294600.0,39588624.302317287,0.0,49504445.58761958,31202633.279551329,17233502.56363514,140333240.8403839,0.0,165057321.69901637,0.0,3960024.6578437255,0.0 
 11/24  14:00:00,28252400.988238414,21.0,24.0,19.0,26.0,145273905.4829425,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01781651076198398,6289495.55621534,324462601.09196206,168840088.55254538,120235680.00000002,35386832.53941663,7230.702842651226,44695346.477572929,27302346.15117132,16957692.70533949,131695269.07098542,0.0,156152254.4024253,0.0,4227120.18503586,0.0 
 11/24  15:00:00,24896450.34905295,21.0,24.0,19.0,26.0,145278200.85657967,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015272903332950705,6293790.932396102,309875051.169335,188506317.4981159,90176760.0,31191973.67121917,0.0,28866429.883450316,23401977.740347394,16980767.774281905,147034927.64853043,0.0,171759008.50716157,0.0,3960024.6578437106,0.0 
 11/24  16:00:00,23238031.31951691,21.0,24.0,19.0,26.0,145179553.5138386,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01527505537633035,6195143.589652883,378031022.76847127,228676353.6316507,120235680.00000002,29118989.136820526,0.0,11997819.732830268,23401991.316482668,16642018.038794343,178367555.83268757,0.0,203091636.69131939,0.0,3960024.6578437255,0.0 
 11/24  17:00:00,24898482.74967588,21.0,24.0,19.0,26.0,185598686.79195846,0.0,48969.264484149244,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015271061358444567,5881887.603292584,465386677.6324606,253838643.50856693,180353520.0,31194514.12389367,0.0,12686514.314013143,23401997.846854263,15096609.560175349,197994141.93668217,337606.19870097879,222718222.7953142,0.0,3960024.6578437129,337606.19870097507 
 11/24  18:00:00,31615293.77735454,21.0,24.0,19.0,26.0,190130051.1526704,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02036458872588714,5889321.223395126,475112672.4535482,255168783.52283199,180353520.0,39590368.93071619,0.0,22933506.058883586,31202623.17165803,15267577.757016357,199031651.14780898,0.0,223755732.00644178,0.0,3960024.657843718,0.0 
 11/24  19:00:00,43434558.01422164,21.0,24.0,19.0,26.0,190148634.25788863,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.0280017657182233,5907904.320976188,477406975.1592437,242689285.6783427,180353520.0,54364169.48090097,0.0,39024855.87617819,42903670.17955847,15376127.216947616,189297642.82910729,0.0,214021723.68773753,0.0,3960024.657843718,0.0 
 11/24  20:00:00,48508063.92668317,21.0,24.0,19.0,26.0,163156863.16224877,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03054571185635329,5880853.222792402,433136679.99958226,252195068.2110845,120235680.00000002,60705931.788497697,0.0,33078005.970987139,46804021.7022315,15216402.406430539,196712153.20464594,0.0,221102952.66448245,0.0,4293306.056639989,0.0 
 11/24  21:00:00,40032312.673729289,21.0,24.0,19.0,26.0,163122916.1130185,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025456941449533516,5846906.178650936,417957521.8387153,247610398.50691284,120235680.00000002,50111443.331802468,0.0,33228646.882799534,39003351.52821027,15016462.084278126,193136110.835392,0.0,217860191.69402314,0.0,3960024.657843718,0.0 
 11/24  22:00:00,43433470.04870521,21.0,24.0,19.0,26.0,162979343.68430383,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027998692178426485,5703333.747394506,412662144.3373263,268122574.78757025,90176760.0,54362809.549756098,0.0,14968952.906931289,42903651.62959873,14370817.0164809,209135608.3343048,0.0,233859689.19293515,0.0,3960024.6578437106,0.0 
 11/24  23:00:00,34987362.178014639,21.0,24.0,19.0,26.0,162958831.62641443,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022910378633722564,5682821.694593399,372576081.69427469,268652867.0750032,60117840.00000001,43805374.61927147,0.0,5731852.161956406,35103011.570941,14204293.276006245,209549236.3185025,0.0,234164965.17565287,0.0,4068376.659325376,0.0 
 11/24  24:00:00,21556513.21870353,21.0,24.0,19.0,26.0,165879919.8321391,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01273069920438571,8603909.910497765,331048781.3148749,273972730.00482609,30058920.000000005,27017131.310048798,4874193.770301004,1023566.9982528237,19501675.91860968,17759775.830841565,213698729.40376438,0.0,238224970.53453119,0.0,4157864.385708531,0.0 
 11/25  01:00:00,14901683.096101955,21.0,24.0,19.0,26.0,101829744.92309118,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01018631368271996,5186867.196813518,374821969.6255633,344099650.45799437,12023568.0,18698751.167568957,55374887.40010343,528928.9104357454,15646933.803875968,12980122.744868763,268397727.3572356,0.0,292676990.91540166,0.0,4404841.958311892,0.0 
 11/25  02:00:00,1647658.240136826,15.6,30.0,15.6,30.0,56668114.16553624,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4683110.10126313,14155101.802342864,0.0,12023568.0,2131533.8023428635,0.0,0.0,0.0,11374815.611740562,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  03:00:00,0.0,15.6,30.0,15.6,30.0,68950377.17097873,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4603332.674099461,82098380.21668993,70002812.21668993,12023568.0,72000.0,5445486.187698662,0.0,0.0,10896801.699861968,54602193.52901815,0.0,66964233.95833357,0.0,0.0,0.0 
 11/25  04:00:00,1647661.0920729445,15.6,30.0,15.6,30.0,68912634.80022155,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4565590.303342296,88997827.12682796,74842721.75963246,12023568.0,2131537.3671955105,7978964.979363515,0.0,0.0,10671493.04417323,58377322.97251332,0.0,70739363.40182927,0.0,0.0,0.0 
 11/25  05:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,78221900.671112,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21183077.0876157,0.0,5053819.519223204,138856971.74597306,126761403.74597304,12023568.0,72000.0,19211809.164941864,0.0,0.0,12712904.312498704,98873894.92185897,0.0,113571951.4502444,0.0,6485020.554151385,0.0 
 11/25  06:00:00,1647628.4998320556,21.0,24.0,19.0,26.0,102097776.89693764,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5454899.180846298,406523365.8931196,374332949.2654537,30058920.000000005,2131496.627665813,62950384.9461985,1398273.1505725263,0.0,13930040.03976972,291979700.42705389,0.0,313914594.40491846,0.0,6749211.538611436,0.0 
 11/25  07:00:00,11575791.138696677,21.0,24.0,19.0,26.0,158841197.0888612,0.0,74972.11281829601,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007642937745301103,6063115.0594893139,415539580.109892,340880275.16974338,60117840.00000001,14541464.940148626,33486316.5392721,2935409.2182855478,11735178.7741986,15899216.427016242,265886614.63239987,555225.4414098454,290610695.4910326,0.0,3960024.6578437217,555225.441409854 
 11/25  08:00:00,13227889.096377343,21.0,24.0,19.0,26.0,171986469.06059099,0.0,59310.38077947378,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0076395054322457478,5978028.763261322,409954634.0638627,303171325.7795235,90176760.0,16606548.284339222,6146.007250094408,5117371.726198919,11735201.595821526,15815161.488400678,236473634.1080283,435574.6021468765,261197714.96665893,0.0,3960024.6578437106,435574.6021468728 
 11/25  09:00:00,11573032.86344401,21.0,24.0,19.0,26.0,171969205.61090548,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0076443811359167769,6020075.694350408,458653944.1903199,323880247.0289525,120235680.00000002,14538017.161367415,0.0,6284985.162172943,11735189.262154267,16062626.080961068,252626592.68258295,0.0,277350673.54121258,0.0,3960024.657843714,0.0 
 11/25  10:00:00,40054211.85016273,21.0,24.0,19.0,26.0,145022155.243177,0.0,18039.800347965924,40372104.38563864,0.0,69928200.0,28684105.52327201,0.025468534382404964,6019705.508449817,499641008.5970894,359325431.81306889,90176760.0,50138816.78402056,6191927.707475231,2832078.0219113368,39117335.63440607,16067922.168330644,280273836.81419369,140804.07041142067,304823606.57897076,0.0,4134335.751698986,140804.07041142809 
 11/25  11:00:00,36661652.57116016,21.0,24.0,19.0,26.0,171987030.44215415,0.0,38517.22542117341,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022923216480804959,5999383.284899079,582525422.1138812,386332624.13135287,150294600.0,45898197.982528399,14575099.968542016,4066359.6558909437,35205593.007497,15945907.56613439,301339446.8224552,302581.08816143297,326063527.6810864,0.0,3960024.65784372,302581.0881614292 
 11/25  12:00:00,40037860.17046644,21.0,24.0,19.0,26.0,174724535.41677583,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025470452380548359,8775405.482394685,576899702.3809925,376486724.8095703,150294600.0,50118377.571422208,0.0,5104940.47104245,39117338.791046727,18849907.502223094,293659645.35146489,0.0,318383726.2100971,0.0,3960024.6578437185,0.0 
 11/25  13:00:00,40035217.518513169,21.0,24.0,19.0,26.0,172105023.4278562,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025471567382529225,6155893.493473992,574385587.0341628,373975912.71513417,150294600.0,50115074.31902859,0.0,9109030.289975806,39117339.08191012,16550195.84433137,291701211.91780468,0.0,316425292.77643588,0.0,3960024.657843718,0.0 
 11/25  14:00:00,34993053.188804458,21.0,24.0,19.0,26.0,145025205.981534,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02292330452729557,6040796.049700027,543971895.9699698,379923727.7219096,120235680.00000002,43812488.24806027,0.0,3786295.1635670994,35205594.93167387,16196014.708783396,296340507.62308946,0.0,320754942.3260238,0.0,4269670.813540833,0.0 
 11/25  15:00:00,33283449.938018729,21.0,24.0,19.0,26.0,145020641.14215077,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020378451269699534,6036231.212861652,529284208.35436269,397431923.70580229,90176760.0,41675524.64856038,8815135.13558301,3296282.7094446078,31293863.507764307,16174454.672064428,309996900.4905258,0.0,334720981.349157,0.0,3960024.6578437217,0.0 
 11/25  16:00:00,31620452.64526348,21.0,24.0,19.0,26.0,144971853.13191689,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02037339979675778,5987443.202632833,561408035.1744435,401575537.78094449,120235680.00000002,39596817.39349899,13723414.39705202,3612069.506626555,31293818.36434494,15883699.81833699,313228919.4691367,0.0,337953000.3277687,0.0,3960024.657843714,0.0 
 11/25  17:00:00,28253073.24275515,21.0,24.0,19.0,26.0,185445827.51966823,0.0,37322.2077539341,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.017830937820140538,5740675.385172691,622396931.4453757,406655738.6037245,180353520.0,35387672.84165121,12411070.965245262,4487237.133535573,27382136.617786774,14395960.085782554,317191476.11090508,300472.37739384957,341915556.9695376,0.0,3960024.6578437124,300472.37739385516 
 11/25  18:00:00,31619396.490757664,21.0,24.0,19.0,26.0,190007347.66826905,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020374925423948588,5766617.738983447,634927702.1197494,414978684.8943849,180353520.0,39595497.225364457,14237959.952782436,4093958.1775448208,31293837.21786111,14548766.814312483,323683374.21762028,0.0,348407455.07625207,0.0,3960024.657843718,0.0 
 11/25  19:00:00,43433769.03856088,21.0,24.0,19.0,26.0,190036623.48992194,0.0,13593.771438167129,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028019231046317207,5782299.781553867,626270366.9267655,391553663.6467665,180353520.0,54363183.27999901,0.0,12654602.326094414,43029031.73963747,14641061.22542409,305411857.64447787,109271.6826841217,330135938.50310936,0.0,3960024.657843714,109271.6826841254 
 11/25  20:00:00,45109749.305781397,21.0,24.0,19.0,26.0,163547881.30551274,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028020517888927233,6271871.368581537,567326351.2008582,390632552.2550056,120235680.00000002,56458118.94585264,0.0,18677510.528996163,43029064.219872299,16691096.526394286,304693390.7589044,0.0,329069990.2266078,0.0,4307506.048771661,0.0 
 11/25  21:00:00,38382562.409172479,21.0,24.0,19.0,26.0,163472912.59567259,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025470190745940235,6196902.661291759,590075014.8736767,421790040.3252266,120235680.00000002,48049294.548449989,0.0,5362791.605564401,39117259.08411658,16303238.838682127,328996231.4536768,0.0,353720312.31230816,0.0,3960024.657843722,0.0 
 11/25  22:00:00,45108620.19629032,21.0,24.0,19.0,26.0,163216010.22999016,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028015976323654856,5940000.293063521,586800352.5370504,440166884.9513371,90176760.0,56456707.585713278,4303693.7021999,4197873.765888351,43029032.98479917,15160906.918605447,343330170.26204296,0.0,368054251.12067499,0.0,3960024.657843714,0.0 
 11/25  23:00:00,31622487.884219357,21.0,24.0,19.0,26.0,162820555.5618297,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020374296524629987,5544545.632544726,564178884.6499609,464461683.25593838,60117840.00000001,39599361.394022498,13130530.332488176,3901750.7656953905,31293825.165401408,13431081.424333394,362280112.93963196,0.0,386817662.59555646,0.0,4146555.8605504406,0.0 
 11/25  24:00:00,24895558.918271804,21.0,24.0,19.0,26.0,165735258.06004314,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015286078468559866,8459248.135846442,555767134.4147765,494517355.0109347,30058920.000000005,31190859.40384168,27591730.385080875,3948082.4061653946,23470368.29617999,16952963.422933636,385723536.9085291,0.0,410199394.19663748,0.0,4208248.228366443,0.0 
 11/26  01:00:00,19888416.218211406,21.0,24.0,19.0,26.0,101718019.9565978,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012740245171949735,5075142.227766236,659923823.4790201,622968205.9380008,12023568.0,24932049.541019445,121517037.19116733,0.0,19615480.84963153,12366012.593192961,485915200.6316406,0.0,492522463.59508469,0.0,22076842.5530318,0.0 
 11/26  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,74873256.75322989,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18439782.122103435,0.0,4448470.566853361,244791417.25415153,232695849.25415153,12023568.0,72000.0,47601811.93392392,0.0,0.0,9987109.068885789,181502762.41823817,0.0,182614262.12766666,0.0,17328282.40830569,0.0 
 11/26  03:00:00,1647648.807715328,15.6,30.0,15.6,30.0,77857651.24106011,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4359568.034333004,324306695.4228178,310151605.4107785,12023568.0,2131522.0120392434,79053251.95263665,0.0,0.0,9456266.241309844,241918252.22040726,0.0,235419057.80335088,0.0,28012273.55441318,0.0 
