Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 11/26  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70668094.18149027,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4341037.355581168,236489998.15471424,224394430.15471424,12023568.0,72000.0,62548497.157171297,0.0,0.0,9346198.064269428,175027655.5206771,0.0,167131654.0830273,0.0,22238054.195887254,0.0 
 11/26  05:00:00,1647665.789080932,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78238357.14280834,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4740273.93608122,368817886.9091908,354662775.67084649,12023568.0,2131543.238344323,105286686.95324181,0.0,0.0,10856692.53790659,276636965.02326026,0.0,260635916.5149459,0.0,37514127.64567067,0.0 
 11/26  06:00:00,0.0,21.0,24.0,19.0,26.0,102030798.0029224,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5387920.286831078,703276648.8568755,673145728.8568755,30058920.000000005,72000.0,127090738.2523582,0.0,0.0,13542224.625716635,525053668.508363,0.0,526091501.43783947,0.0,27646272.587000178,0.0 
 11/26  07:00:00,13226163.948982154,21.0,24.0,19.0,26.0,158641428.85309116,0.0,0.0,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007647533966136077,5938318.936532984,687869435.1130095,611147203.2220824,60117840.00000001,16604391.890927125,77276325.87702509,1375685.090351808,11769289.243710258,15166646.927811668,476694818.5132241,0.0,496856448.7291287,0.0,8522475.300571125,0.0 
 11/26  08:00:00,11574146.07457915,21.0,24.0,19.0,26.0,171765543.62386746,0.0,34176.4934629339,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007645479264692803,5782237.213848343,659148681.663799,554432513.0148609,90176760.0,14539408.648938146,34625670.89364833,6066859.35174037,11769270.862559502,14673219.495947335,432457360.1515915,310879.0539260601,457181441.0102259,0.0,3960024.65784372,310879.0539260601 
 11/26  09:00:00,13227789.94321394,21.0,24.0,19.0,26.0,171828506.733053,0.0,52146.56551922867,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007644712242885911,5827230.250978379,660411437.4009745,523569333.05574277,120235680.00000002,16606424.345231787,22641193.78165002,6037970.611531792,11769289.326925166,14935454.010026165,408384079.7834793,463394.1494481468,433108160.642113,0.0,3960024.6578437217,463394.1494481468 
 11/26  10:00:00,11572998.244165399,21.0,24.0,19.0,26.0,144852703.6197225,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0076488803068598559,5868293.703162961,615290875.9446476,510576142.05655899,90176760.0,14537973.888088543,35244331.17566851,4362068.882349541,11769276.704965853,15184454.234384798,398249390.804116,0.0,422842199.8495257,0.0,4091296.471067534,0.0 
 11/26  11:00:00,40056726.38670967,21.0,24.0,19.0,26.0,171906153.2763942,0.0,72671.27806434248,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025484762650567626,5884352.063934408,670813085.3030982,470376525.40790966,150294600.0,50141959.89518858,24772424.252572486,5700253.213360833,39230960.92878107,15274248.39171069,366893689.81816956,623917.5148538118,391617770.6768,0.0,3960024.6578437255,623917.51485381 
 11/26  12:00:00,40055913.41379814,21.0,24.0,19.0,26.0,174687757.75269944,0.0,31954.71612588624,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025485591696131739,8706673.102177281,629955455.4271098,429519911.7288187,150294600.0,50140943.69829114,11844207.82020554,4750338.441215144,39230964.534993249,18437513.22091867,335025531.14847859,266015.00980071336,359749612.00711026,0.0,3960024.6578437106,266015.00980071336 
 11/26  13:00:00,33285340.07393089,21.0,24.0,19.0,26.0,172062387.18986745,0.0,13802.528498212863,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020389131738534365,6099454.732069452,580618755.6904863,388646268.41677269,150294600.0,41677887.27371363,0.0,9116826.495749996,31384763.564193705,16213923.768763114,303144089.3650827,113105.80395902685,327868170.2237143,0.0,3960024.6578437068,113105.80395902685 
 11/26  14:00:00,31624830.08193053,21.0,24.0,19.0,26.0,144985509.59607376,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02038634945027252,6001099.666776771,537695662.4525843,377857693.3668594,120235680.00000002,39602289.08572483,0.0,7730837.579057485,31384706.391547216,15966303.409496315,294729000.8261503,0.0,319300632.8060669,0.0,4112473.536558938,0.0 
 11/26  15:00:00,24897276.812331834,21.0,24.0,19.0,26.0,145001133.77601186,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015294091101126072,6016723.851807114,517779011.4299567,396409244.69920018,90176760.0,31193006.73075651,8175864.965104237,3167938.549449765,23538553.556487964,16063914.648990103,309199210.8653761,0.0,333808190.22649338,0.0,4075126.155358267,0.0 
 11/26  16:00:00,23235646.9173466,21.0,24.0,19.0,26.0,144952166.25802399,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015291019149408249,5967756.333822299,572917329.9477552,423565641.25721207,120235680.00000002,29116008.690543195,19066879.75803847,3715724.9752987169,23538528.89314234,15771557.278516468,330381200.1806254,0.0,355105281.03925696,0.0,3960024.657843714,0.0 
 11/26  17:00:00,24897708.596705356,21.0,24.0,19.0,26.0,185411190.64713357,0.0,38190.72762923868,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015290131768863685,5705169.995303535,654905714.2306144,443358647.7796107,180353520.0,31193546.451003665,17716788.84980917,4948495.121518485,23538545.786540625,14190157.23514896,345819745.2680963,317169.4913044712,370543826.12672767,0.0,3960024.657843724,317169.4913044731 
 11/26  18:00:00,31617180.114120883,21.0,24.0,19.0,26.0,189971140.3431564,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020389833217197375,5730410.413855902,674244329.9952278,454298083.1882007,180353520.0,39592726.8070271,15406963.222204078,4676159.943925703,31384715.76353088,14337941.050204352,354352504.8867966,0.0,379076585.74542787,0.0,3960024.6578437148,0.0 
 11/26  19:00:00,40052069.27073726,21.0,24.0,19.0,26.0,189982511.65427608,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.025485261243742155,5741781.719880135,686062620.3039901,455572961.6935394,180353520.0,50136138.61045066,6403317.008304641,4851347.666133302,39230964.32767316,14403924.291278515,355346910.1209607,0.0,380070990.9795922,0.0,3960024.6578437259,0.0 
 11/26  20:00:00,40051324.47420174,21.0,24.0,19.0,26.0,163499432.5947404,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025485781628850829,6223422.66034396,632079687.903168,461708800.2707584,120235680.00000002,50135207.63240959,6128863.3390743699,3902176.2379936354,39230964.53515447,16407706.218458012,360132864.21119156,0.0,384503305.3926202,0.0,4313664.335047226,0.0 
 11/26  21:00:00,33126928.772000255,21.0,24.0,19.0,26.0,163430936.75821869,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020392983166955829,6154926.828915038,620453090.6547443,458737533.75906398,120235680.00000002,41479876.89568028,4146462.4576744076,4466779.069010075,31384770.46210431,16057521.569680224,357815276.33206996,0.0,382539357.1907017,0.0,3960024.657843718,0.0 
 11/26  22:00:00,38525784.31214473,21.0,24.0,19.0,26.0,163190881.77248848,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025486600388448807,5914871.8380912379,607986790.4590814,469581711.92178359,90176760.0,48228318.53729778,23965972.53449532,4368245.892754813,39230963.119548458,15012042.178066606,366273735.2989912,0.0,390997816.15762206,0.0,3960024.657843714,0.0 
 11/26  23:00:00,33290234.10016049,21.0,24.0,19.0,26.0,162811851.5643592,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02038388365982737,5535841.635064673,561538911.9932733,459737067.3026074,60117840.00000001,41684004.6906657,31541577.893208583,3700487.140878943,31384740.691022777,13380516.408489172,358594912.4960338,0.0,383212622.0452678,0.0,4066395.9672409326,0.0 
 11/26  24:00:00,16556654.399174849,21.0,24.0,19.0,26.0,165744909.26878572,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010195221945703043,8468899.349679865,480711891.193342,429885545.06785038,30058920.000000005,20767426.125491658,28910046.133865987,3118207.103658473,15692385.75584955,17010870.70593418,335310725.15292337,0.0,359876610.49501499,0.0,4118220.174383889,0.0 
 11/27  01:00:00,16557328.060588109,21.0,24.0,19.0,26.0,101727790.22239842,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010200634422825036,5084912.4961064499,537639380.5443913,504847544.35807779,12023568.0,20768268.18631358,94352363.3223414,0.0,15737677.577850473,12416423.775144583,393781084.5993007,0.0,409255220.25833198,0.0,13209969.857443303,0.0 
 11/27  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73759587.05565199,0.0,0.0,6728684.064273106,18291600.0,26964720.0,17273920.329913018,0.0,4500662.661465872,161577696.68759103,149482128.68759103,12023568.0,72000.0,23147247.63620872,0.0,0.0,10295263.0638461,116596060.37632102,0.0,125575452.69652611,0.0,8294528.005589835,0.0 
 11/27  03:00:00,1647661.2649772808,15.6,30.0,15.6,30.0,77930818.3476996,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4432735.1409724899,218137267.16760207,203982161.5842802,12023568.0,2131537.5833218379,42496942.40320763,0.0,0.0,9888787.252092828,159106086.03573857,0.0,164993593.19380815,0.0,15625571.979286652,0.0 
 11/27  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70758496.74329916,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4431439.917390043,158122118.654089,146026550.654089,12023568.0,72000.0,35043741.63806585,0.0,0.0,9880447.758559399,113900709.51018945,0.0,115697830.13201775,0.0,12544932.136409525,0.0 
 11/27  05:00:00,1647640.982235393,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78389119.71219743,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4891036.505470308,237557027.92131955,223401947.690945,12023568.0,2131512.230374543,56772802.96326021,0.0,0.0,11749745.8221201,174253519.19893713,0.0,175184395.4322008,0.0,20582202.904093766,0.0 
 11/27  06:00:00,0.0,21.0,24.0,19.0,26.0,102049127.57682076,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5406249.8607294219,517852046.173313,487721126.173313,30058920.000000005,72000.0,85313694.41057533,0.0,0.0,13644869.089280602,380422478.4151842,0.0,394806726.380502,0.0,14299857.551157482,0.0 
 11/27  07:00:00,13225288.326108227,21.0,24.0,19.0,26.0,158757192.32723815,0.0,77530.12944553612,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007653872485814592,5976552.2812281,505160016.652272,428438879.26921257,60117840.00000001,16603297.383059517,46884662.28375113,4214592.723224137,11803258.26635441,15387596.681659639,334182325.8299858,645510.3825370397,358906406.6886156,0.0,3960024.657843714,645510.382537036 
 11/27  08:00:00,46843626.53196965,21.0,24.0,19.0,26.0,171949087.29172487,0.0,88845.84607736317,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03059928259528516,5911111.506137544,530915262.59017518,382113078.1501015,90176760.0,58625424.440073739,16879281.211068978,4465709.10434728,47213026.506534229,15424924.283030535,298048200.9570792,708261.0250589061,322772281.8157119,0.0,3960024.657843722,708261.0250589079 
 11/27  09:00:00,45117643.91249563,21.0,24.0,19.0,26.0,171968544.02586565,0.0,35856.64614606926,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028052522734000046,5983557.442756377,543630039.5328279,366926372.5154371,120235680.00000002,56467987.01739084,11412936.236916505,3634893.3125257629,43278596.0815537,15851407.89880612,286202570.5620409,278527.92552855357,310926651.42067167,0.0,3960024.6578437217,278527.92552855735 
 11/27  10:00:00,34996192.853609379,21.0,24.0,19.0,26.0,144994691.058024,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022950711327212247,6010281.126162643,492420827.8448781,358427655.0901233,90176760.0,43816412.754754837,11285447.783063662,2066960.7290008246,35409761.95358956,16013235.320671209,279573570.97029617,0.0,304008164.1953026,0.0,4249512.29146826,0.0 
 11/27  11:00:00,33286346.102143356,21.0,24.0,19.0,26.0,172002607.15129114,0.0,49542.09429649703,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02040006861012044,6003935.127683856,541193377.8846253,349219633.09945747,150294600.0,41679144.785167898,14721460.261738826,3636067.6278402346,31475354.66562882,15970998.7727791,272391313.81757679,375845.7017104824,297115394.6762069,0.0,3960024.6578437255,375845.70171048058 
 11/27  12:00:00,34991555.3950593,21.0,24.0,19.0,26.0,174786958.57937319,0.0,36112.0546272347,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022953372202510839,8801716.59288191,511142625.9842776,317037409.94294807,150294600.0,43810616.04132956,0.0,9016003.108932812,35409753.29837918,19007774.16514645,247289179.75549946,269315.8332312089,272013260.6141305,0.0,3960024.657843718,269315.8332312015 
 11/27  13:00:00,33290629.83186339,21.0,24.0,19.0,26.0,172163631.63058607,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020397791047843215,6214501.701277575,483211564.0614955,291232464.7155676,150294600.0,41684499.345927897,0.0,28814136.040915528,31475309.013967698,16878770.027469249,227161322.47814275,0.0,251885403.33677418,0.0,3960024.657843718,0.0 
 11/27  14:00:00,28255062.285168485,21.0,24.0,19.0,26.0,145089092.78104247,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01785145913474505,6104682.854280372,457922357.02904126,302296517.9314513,120235680.00000002,35390159.097589958,0.0,19574163.44288008,27540935.96476768,16566396.063027978,235791283.98653204,0.0,260212334.21793864,0.0,4263055.285067963,0.0 
 11/27  15:00:00,24896145.570189034,21.0,24.0,19.0,26.0,145088930.90472052,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015302960261131729,6104520.980506888,440515866.06884309,319147513.36399009,90176760.0,31191592.704852974,0.0,2854105.3934927799,23606481.68923081,16570320.59970858,248935060.4239123,0.0,273659141.28254505,0.0,3960024.6578437106,0.0 
 11/27  16:00:00,23235376.04158716,21.0,24.0,19.0,26.0,145038325.15471367,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015299311018911006,6053915.230503713,474899471.7796641,325548121.67740896,120235680.00000002,29115670.102255148,10789666.116563116,2451528.1529281234,23606451.40415767,16269267.295416065,253927534.90837897,0.0,278651615.7670105,0.0,3960024.6578437297,0.0 
 11/27  17:00:00,24898280.03398219,21.0,24.0,19.0,26.0,185537179.58691437,0.0,54357.948789138594,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015299204107000466,5814991.713915342,531529390.53532889,319981609.8012543,180353520.0,31194260.73407457,4696402.271790394,3446244.317734172,23606484.372688705,14828371.779800956,249585655.64497835,397912.2289723966,274309736.50361058,0.0,3960024.657843716,397912.22897239847 
 11/27  18:00:00,31619330.304776405,21.0,24.0,19.0,26.0,190112509.87744759,0.0,15905.09076433957,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020403003488849486,5855874.857369553,524833802.86468806,304884868.37023368,180353520.0,39595414.49445441,0.0,12707021.133742769,31475308.542789636,15068904.25810576,237810197.32878227,116112.26595031937,262534278.18741233,0.0,3960024.6578437259,116112.26595031937 
 11/27  19:00:00,45118975.90702869,21.0,24.0,19.0,26.0,190138884.05701507,0.0,17270.020420112396,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.0280508238584452,5880884.099633444,523707730.98013076,286884559.00110009,180353520.0,56469651.97903067,0.0,30315663.059311134,43278579.96487059,15215702.614016295,223769956.02085806,126163.53612949643,248494036.87948904,0.0,3960024.657843718,126163.53612950388 
 11/27  20:00:00,46844482.31573981,21.0,24.0,19.0,26.0,163636119.49514909,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030601947200824044,6360109.555636491,480284470.8070057,301422296.6574744,120235680.00000002,58626494.14953119,0.0,24519381.10946613,47213033.24292282,17206312.784314589,235109391.39283008,0.0,259502556.7272249,0.0,4290940.18208115,0.0 
 11/27  21:00:00,40059249.697041939,21.0,24.0,19.0,26.0,163561978.37144459,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0255021555160806,6285968.437031783,480771797.5185167,310391003.5451361,120235680.00000002,50145113.973380599,0.0,23909296.67724398,39344171.8267027,16823620.98918836,242104982.7652062,0.0,266829063.62383706,0.0,3960024.6578437217,0.0 
 11/27  22:00:00,45113809.90194633,21.0,24.0,19.0,26.0,163299624.27047117,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028048610675918699,6023614.333511892,501535409.0961694,354895454.50121936,90176760.0,56463194.59495001,218304.8508244363,3777365.41326911,43278570.3660273,15655397.349664914,276818454.51095119,0.0,301436176.2981745,0.0,4066383.72925156,0.0 
 11/27  23:00:00,35728289.47057006,21.0,24.0,19.0,26.0,162883927.43860097,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02295454657749136,5607917.506735749,495415981.71281018,390566625.5145851,60117840.00000001,44731516.19822511,11888226.97771139,2760357.078292776,35409763.29919812,13805573.396300208,304641967.9013763,0.0,329126396.10854038,0.0,4199677.309309984,0.0 
 11/27  24:00:00,20815132.51452803,21.0,24.0,19.0,26.0,165782494.98145027,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012747074476645063,8506485.059792528,473425426.79212406,417276083.8148223,30058920.000000005,26090422.977301703,23742231.552303196,2696414.481400947,19672097.335297064,17236384.966610157,325475345.3755614,0.0,349893111.3278489,0.0,4266339.564187826,0.0 
 11/28  01:00:00,16558981.99441678,21.0,24.0,19.0,26.0,101725905.15574239,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010206867811817074,5083027.429444188,549283708.9880408,516489805.42358776,12023568.0,20770335.56445306,92615300.63545755,0.0,15782798.416134123,12417357.31411587,402862048.2303984,0.0,419640040.05242738,0.0,11906113.69444655,0.0 
 11/28  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73613738.35197079,0.0,0.0,6728684.064273106,18291600.0,26964720.0,17132490.877839459,0.0,4496243.409858232,173438486.4135364,161342918.4135364,12023568.0,72000.0,25674429.628078097,0.0,0.0,10268189.67952053,125847476.3625584,0.0,135011323.22625888,0.0,7968644.010027895,0.0 
 11/28  03:00:00,1647652.256502818,15.6,30.0,15.6,30.0,77933064.67084858,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4434981.4641214669,229363281.25369997,215208186.930758,12023568.0,2131526.3229419777,45794412.81200084,0.0,0.0,9901912.33896504,167862385.80599124,0.0,173139334.72496666,0.0,16236130.218380772,0.0 
 11/28  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70755453.67257288,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4428396.846663778,162621317.8859471,150525749.8859471,12023568.0,72000.0,36147722.013658959,0.0,0.0,9862611.94840943,117410084.91103879,0.0,118959340.7342641,0.0,12792796.935012125,0.0 
 11/28  05:00:00,1647648.0060053657,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,80259077.88980034,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,6760994.683073232,253313245.82580389,239158156.8158831,12023568.0,2131521.009920766,61849079.826545719,0.0,0.0,19705416.114149359,186543362.31638886,0.0,185958279.40067614,0.0,22098162.05306922,0.0 
 11/28  06:00:00,0.0,21.0,24.0,19.0,26.0,103857234.07578799,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7214356.359696668,580577266.4374782,550446346.4374782,30058920.000000005,72000.0,95610343.27797958,0.0,0.0,21356207.421729518,429348150.221233,0.0,440230643.73644486,0.0,17801612.001263866,0.0 
 11/28  07:00:00,13226650.090989232,21.0,24.0,19.0,26.0,164064741.54507569,0.0,18054.97503839578,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007655852370538573,6770676.653470768,606881672.8749473,530158833.3180177,60117840.00000001,16604999.556929652,59961923.40931931,4381294.3451856,11837098.787512124,18733503.203295698,413523889.9880538,163486.88795751488,438022019.6044604,0.0,4185975.9000692076,163486.88795751116 
 11/28  08:00:00,46851859.406416539,21.0,24.0,19.0,26.0,171854218.00843159,0.0,70828.95463619978,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030622141048727869,5834259.114262574,649603727.8667634,500791252.528492,90176760.0,58635715.33827142,30066496.455117629,5920499.791137006,47348373.99345382,14976504.89805713,390617176.9722237,620337.1181787916,415341257.83085516,0.0,3960024.657843714,620337.1181787935 
 11/28  09:00:00,45118674.93169824,21.0,24.0,19.0,26.0,171880581.07633037,0.0,33898.74913008046,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028063951990672355,5897552.390225632,654486445.3782106,477781489.6112193,120235680.00000002,56469275.76699128,19912230.608550934,5271278.793989665,43402657.81312978,15348437.828594439,372669561.8967511,289475.9494896304,397393642.75538209,0.0,3960024.657843714,289475.94948963038 
 11/28  10:00:00,36665264.584802988,21.0,24.0,19.0,26.0,144918380.13459499,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022966223359110466,5933970.202718109,581839090.4890698,445759617.5749793,90176760.0,45902712.91409048,15715863.943858765,3571536.4969146137,35511295.567161809,15567921.419966594,347692501.7084839,0.0,372175573.43129816,0.0,4201033.793661198,0.0 
 11/28  11:00:00,31623006.627949437,21.0,24.0,19.0,26.0,171928505.8932191,0.0,45105.396604760506,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02041142472013033,5934270.567292253,609804381.302346,419909771.4909389,150294600.0,39600009.811407137,16982868.042759547,4738302.568001997,31565511.93713705,15564882.836282876,327529621.7629324,371888.5184222898,352253702.6215642,0.0,3960024.6578437259,371888.5184222861 
 11/28  12:00:00,36664085.41114296,21.0,24.0,19.0,26.0,174722817.1686862,0.0,35228.978554370595,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02296513542218992,8738458.258256043,568065899.1717889,371870060.196864,150294600.0,45901238.974924888,0.0,10058571.824255515,35511287.66172944,18628224.15739124,290058646.9535539,283266.85696805306,314782727.81218567,0.0,3960024.657843714,283266.85696805306 
 11/28  13:00:00,31620067.802796604,21.0,24.0,19.0,26.0,172096434.46256746,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020414823931978619,6147304.533241984,517376433.70930579,327485497.3597816,150294600.0,39596336.34952408,0.0,31560989.791710695,31565550.745122989,16491364.70271656,255438687.94062967,0.0,280162768.7992594,0.0,3960024.6578437217,0.0 
 11/28  14:00:00,28256383.8364454,21.0,24.0,19.0,26.0,145032821.69821904,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01786138996527504,6048411.771446988,479099239.40962418,323471748.40421739,120235680.00000002,35391811.005406778,0.0,24895332.03596433,27619896.4266244,16239907.464103252,252307963.75528959,0.0,276768788.2673899,0.0,4223281.004375117,0.0 
 11/28  15:00:00,24903169.94674765,21.0,24.0,19.0,26.0,145034007.47872208,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015308324186540877,6049597.554503088,472197361.0167161,350820228.00742229,90176760.0,31200373.00929381,0.0,5279204.609876817,23674160.12890114,16252245.928126369,273639777.8457894,0.0,298363858.7044205,0.0,3960024.6578437185,0.0 
 11/28  16:00:00,24902526.13045825,21.0,24.0,19.0,26.0,144980814.9452854,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015308844623743295,5996405.0210659089,524985958.19641897,373550709.94224867,120235680.00000002,31199568.254170315,12664691.143705773,3119032.6647028888,23674160.66424448,15935788.535826348,291369553.7549539,0.0,316093634.6135842,0.0,3960024.6578437217,0.0 
 11/28  17:00:00,24896441.724686698,21.0,24.0,19.0,26.0,185454972.48150674,0.0,41229.222849890706,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015312093532574272,5745913.334434085,596458946.6694257,384913463.7784602,180353520.0,31191962.890965478,10119923.788789269,4218215.444345141,23674154.1621509,14427134.693453096,300232501.74719896,326175.7819112137,324956582.6058308,0.0,3960024.6578437124,326175.7819112119 
 11/28  18:00:00,31625263.74614311,21.0,24.0,19.0,26.0,190021171.2187261,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020410160590548948,5780441.289405271,592712887.488261,372756536.3325347,180353520.0,39602831.15572631,0.0,6499092.539904185,31565530.606590094,14629844.831131494,290750098.33937707,0.0,315474179.1980092,0.0,3960024.657843722,0.0 
 11/28  19:00:00,43440672.7122728,21.0,24.0,19.0,26.0,190045851.3864815,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02807192108402059,5805121.449498877,593837121.1949614,359111788.48622307,180353520.0,54371812.708738338,0.0,22919089.723941368,43402652.7361694,14774306.474205213,280107195.01925399,0.0,304831275.877885,0.0,3960024.6578437106,0.0 
 11/28  20:00:00,48517495.33623742,21.0,24.0,19.0,26.0,163048430.54082228,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030616342723556609,5772420.601295287,564577602.9867351,383624202.1595232,120235680.00000002,60717720.827211897,0.0,15799802.406737587,47348387.97399093,14581826.53013251,299226877.6844281,0.0,323604970.52988258,0.0,4306012.671020609,0.0 
 11/28  21:00:00,40057428.65130398,21.0,24.0,19.0,26.0,163008214.8476712,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025517788788090517,5732204.913242757,555225483.7464234,384846966.03711357,120235680.00000002,50142837.70930981,0.0,15554357.223393808,39456990.78580206,14345333.730036175,300180633.50894859,0.0,324904714.36757937,0.0,3960024.657843718,0.0 
 11/28  22:00:00,45114595.74542689,21.0,24.0,19.0,26.0,162871290.7110048,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02806607198136695,5595280.7740280949,546315132.8307715,399674195.9500705,90176760.0,56464176.88070088,5826205.3548288899,3563616.1897173488,43402646.649047728,13730868.10927246,311745872.84105506,0.0,336469953.6996869,0.0,3960024.657843718,0.0 
 11/28  23:00:00,36662010.81382412,21.0,24.0,19.0,26.0,162844708.51955269,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02296705853232826,5568698.587674973,521173275.69076767,415156789.91338846,60117840.00000001,45898645.777379218,16340644.368421264,3204665.1891407689,35511281.99056489,13573770.352044601,323822296.132443,0.0,348411945.3466798,0.0,4094456.302238524,0.0 
 11/28  24:00:00,19888292.478192059,21.0,24.0,19.0,26.0,165761390.68948416,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01275506672313287,8485380.767818423,492572152.3073697,437581337.4384457,30058920.000000005,24931894.868924019,27337578.835643729,3039565.5845050856,19728498.093469014,17109759.21476552,341313443.2019876,0.0,365824113.5133726,0.0,4173435.205090016,0.0 
 11/29  01:00:00,16559836.840387907,21.0,24.0,19.0,26.0,101726312.93631244,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010213809778785568,5083435.2100073019,585363749.3293835,552568777.2276995,12023568.0,20771404.101683927,103762952.1396161,0.0,15827733.301821568,12412102.705113158,431003646.2376057,0.0,443701860.8452153,0.0,15985890.908865678,0.0 
 11/29  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73886191.06578389,0.0,0.0,6728684.064273106,18291600.0,26964720.0,17415349.78198658,0.0,4485837.219524192,198533197.0525548,186437629.0525548,12023568.0,72000.0,34370195.77498136,0.0,0.0,10207227.285432797,145421350.6609927,0.0,150416801.30008335,0.0,12419899.138768655,0.0 
 11/29  03:00:00,1647534.0702245509,15.6,30.0,15.6,30.0,77902595.42133636,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4404512.21460924,277528196.1381775,263373249.54528607,12023568.0,2131378.5928914526,62721920.820161718,0.0,0.0,9721570.050109707,205431134.64532314,0.0,204597404.36597476,0.0,22346809.416705129,0.0 
 11/29  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70718803.3685414,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4391746.542632294,198058772.10866333,185963204.10866333,12023568.0,72000.0,49170401.3028543,0.0,0.0,9645594.611963217,145051299.2047574,0.0,141878960.93523879,0.0,17514391.027756588,0.0 
 11/29  05:00:00,1647551.140450292,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78311205.94083369,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4813122.734106587,309521156.9424458,295366189.0121762,12023568.0,2131399.9302695996,82761722.90687037,0.0,0.0,11287876.168399165,230385627.42949743,0.0,221962100.57286025,0.0,29936605.993993686,0.0 
 11/29  06:00:00,0.0,21.0,24.0,19.0,26.0,102038354.42024538,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5395476.704154055,626847911.8509226,596716991.8509226,30058920.000000005,72000.0,106693798.2848649,0.0,0.0,13584560.045323577,465439253.6437197,0.0,471801319.1333402,0.0,22322040.02685499,0.0 
 11/29  07:00:00,13228322.62731662,21.0,24.0,19.0,26.0,163220164.88323055,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007657375009429111,5944154.966662533,612097435.4053395,535372505.21758726,60117840.00000001,16607090.18775223,62942476.06320228,3546241.40669694,11870800.630418642,15198322.90441906,417590554.06971809,0.0,441478014.9344239,0.0,4796644.651770144,0.0 
 11/29  08:00:00,48529899.24691518,21.0,24.0,19.0,26.0,171862736.2208065,0.0,76908.62895572564,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030639609607168287,5836697.652300494,634680560.8023319,483770575.38035657,90176760.0,60733225.421975407,31317127.62653533,5705434.8788651269,47483179.98232524,14989849.438973543,377341048.79667809,666591.3833096679,402065129.6553089,0.0,3960024.6578437166,666591.3833096624 
 11/29  09:00:00,43440781.74827332,21.0,24.0,19.0,26.0,171915780.8755366,0.0,48985.46755611597,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028083090420440664,5917665.470986681,598441438.7592605,423833809.7581023,120235680.00000002,54371949.00115825,16906465.951366828,4756666.67063804,43526218.41838871,15465567.910343208,330590371.6113198,402661.881044182,355314452.4699512,0.0,3960024.657843722,402661.881044182 
 11/29  10:00:00,36661425.40466784,21.0,24.0,19.0,26.0,144970986.9067011,0.0,13748.571909496657,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02297732378231776,5972828.402903613,498731571.49938336,362656897.4695937,90176760.0,45897914.02978972,9036434.259294587,2623474.7981898349,35612375.014093559,15794467.915999795,282872380.0262831,109823.77087171092,307374793.8083375,0.0,4181691.734419568,109823.77087171092 
 11/29  11:00:00,33284712.641487075,21.0,24.0,19.0,26.0,172016816.50134809,0.0,74699.65566834412,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020428393421403618,5992986.916340633,509339039.5719127,317367336.5739034,150294600.0,41677102.99800934,7847863.198809106,3558235.8778054236,31655466.242772059,15907967.810215703,247546522.52764467,553850.8855287394,272270603.3862753,0.0,3960024.657843718,553850.8855287337 
 11/29  12:00:00,34997262.87459847,21.0,24.0,19.0,26.0,174819795.75461889,0.0,60640.72808533916,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022976478482489943,8810025.094646378,455630034.3884402,261517684.1327749,150294600.0,43817750.255665268,0.0,18919448.9996203,35612394.67188949,19057625.17573325,203983793.62356446,432553.1666728527,228707874.48219849,0.0,3960024.657843718,432553.16667285645 
 11/29  13:00:00,33291853.06740956,21.0,24.0,19.0,26.0,172205552.54978169,0.0,17076.29077221134,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02042261294001728,6239346.329676188,418337190.0516541,226356561.6902458,150294600.0,41686028.36140828,0.0,41096940.319178808,31655444.097786696,17021010.55341857,176558118.11839176,119648.31645082339,201282198.9770227,0.0,3960024.6578437106,119648.31645080853 
 11/29  14:00:00,28258308.41887203,21.0,24.0,19.0,26.0,145131228.81310059,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01787194437967427,6146818.8863180079,382910931.10014328,227281034.41225548,120235680.00000002,35394216.68788782,0.0,35338779.4609049,27698534.171154307,16739706.864425816,177279206.84155927,0.0,201738472.1455431,0.0,4224840.212491157,0.0 
 11/29  15:00:00,24900573.502176264,21.0,24.0,19.0,26.0,145145828.53904984,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015319258529886162,6161418.614819927,365892561.8522215,244518674.33718766,90176760.0,31197127.515033883,0.0,19295966.082929989,23741592.169149404,16785612.4888044,190724565.98300637,0.0,215448646.84163846,0.0,3960024.657843714,0.0 
 11/29  16:00:00,24900807.56191562,21.0,24.0,19.0,26.0,145071164.58654816,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015321547636616123,6086754.662315952,432640756.34927079,281207656.2651025,120235680.00000002,31197420.08416821,340010.6750487612,3461414.894455304,23741574.34070137,16454464.680227777,219341971.88678,0.0,244066052.7454126,0.0,3960024.6578437148,0.0 
 11/29  17:00:00,23238821.597736189,21.0,24.0,19.0,26.0,185539695.12564595,0.0,49425.92877056388,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015317145251270589,5822439.272647559,503406616.37727358,293933119.4113837,180353520.0,29119976.965889809,0.0,5926191.950799611,23741568.176886057,14874406.749976192,229267833.1408793,356506.65215683568,253991913.99950976,0.0,3960024.6578437166,356506.65215683568 
 11/29  18:00:00,33289283.02931339,21.0,24.0,19.0,26.0,190091091.0529875,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020423616889051888,5850361.1236531999,526295363.7218006,304259027.8471832,180353520.0,41682815.87461737,0.0,15797910.91112042,31655462.626036165,15038941.520128042,237322041.72080297,0.0,262046122.5794341,0.0,3960024.657843714,0.0 
 11/29  19:00:00,43443876.05516813,21.0,24.0,19.0,26.0,190098418.72454194,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.0280853214665906,5857688.787545939,554484120.9359907,319754784.124452,180353520.0,54375816.81153873,0.0,29304506.393754998,43526235.94811613,15081537.758589644,249408731.61707253,0.0,274132812.4757035,0.0,3960024.657843714,0.0 
 11/29  20:00:00,48514351.14363141,21.0,24.0,19.0,26.0,163604901.1133203,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030635770256202144,6328891.173773895,532905385.31714728,351955914.6562741,120235680.00000002,60713790.660873148,0.0,21041615.179924847,47483200.374974619,17024140.660807596,274525613.4318937,0.0,298885239.27562847,0.0,4324479.672739854,0.0 
 11/29  21:00:00,40056973.64347018,21.0,24.0,19.0,26.0,163528687.43295873,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025533056734002699,6252677.498515013,531055632.3781842,360677683.4178972,120235680.00000002,50142268.96028699,0.0,19288761.611676828,39569335.47177766,16628940.520637909,281328593.0659598,0.0,305819654.99635198,0.0,4193043.5860838738,0.0 
 11/29  22:00:00,45116852.08391042,21.0,24.0,19.0,26.0,163270539.71924196,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02808246828284893,5994529.78224883,537648795.6153585,391005038.3649577,90176760.0,56466997.250400837,3568536.9159401126,3391347.9735750539,43526221.25321936,15483004.453542326,304983929.92466697,0.0,329708010.78329798,0.0,3960024.657843722,0.0 
 11/29  23:00:00,36665625.144884619,21.0,24.0,19.0,26.0,162860779.3981527,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022979428168627259,5584769.466262605,508516562.4920886,402495558.88643,60117840.00000001,45903163.60565856,14065740.06019641,3118820.903243766,35612401.30238447,13668507.707313098,313946535.93141546,0.0,338546743.9061879,0.0,4083897.5417010497,0.0 
 11/29  24:00:00,19890776.608487958,21.0,24.0,19.0,26.0,165778700.44483523,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01276376059705136,8502690.523160823,467072912.4131293,412078992.44013139,30058920.000000005,24934999.97299791,23978643.543982328,2750474.9932523409,19784667.759072484,17213617.74681992,321421614.1033025,0.0,345939819.0314436,0.0,4165900.5883333,0.0 
 11/30  01:00:00,16555074.331367255,21.0,24.0,19.0,26.0,101727867.26381448,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010219651307364271,5084989.53750349,547143006.7619151,514353987.68378499,12023568.0,20765451.078130217,93478839.71136314,0.0,15872461.773409194,12425747.795251558,401196110.3933522,0.0,417531276.3096447,0.0,12348939.600182325,0.0 
 11/30  02:00:00,1647622.1284003242,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73767297.70952332,0.0,0.0,6728684.064273106,18291600.0,26964720.0,17273920.329913018,0.0,4508373.315337188,180743287.07655338,166588230.41302646,12023568.0,2131488.663526952,27405631.114427039,0.0,0.0,10339667.653095829,129938819.72216061,0.0,137738389.52873577,0.0,9474350.519219069,0.0 
 11/30  03:00:00,0.0,15.6,30.0,15.6,30.0,77933585.40574552,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4435502.199018406,235913846.49522538,223818278.49522538,12023568.0,72000.0,49177931.00172481,0.0,0.0,9904569.082200027,174578257.2262758,0.0,178525528.33683903,0.0,17565808.02679281,0.0 
 11/30  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70756140.64926699,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4429083.82335787,168512246.30235396,156416678.30235396,12023568.0,72000.0,38600956.13504183,0.0,0.0,9866256.220025547,122005009.07583609,0.0,122615111.67591033,0.0,13731950.158163229,0.0 
 11/30  05:00:00,1647639.1487538238,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78377377.15934974,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4879293.9526226189,253979928.91223333,239824850.97366736,12023568.0,2131509.938565978,62701525.84246692,0.0,0.0,11679763.421900966,187063383.75946058,0.0,185871918.2277491,0.0,22704544.669068964,0.0 
 11/30  06:00:00,0.0,21.0,24.0,19.0,26.0,102047368.17498747,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5404490.458896132,528733523.17953136,498602603.17953136,30058920.000000005,72000.0,89028848.99513039,0.0,0.0,13635014.379810509,388910030.4800345,0.0,401972834.82642999,0.0,15621301.17007888,0.0 
 11/30  07:00:00,13230461.827235852,21.0,24.0,19.0,26.0,163350284.3706175,0.0,92050.6748458241,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007660032736032974,5982223.77920104,477335793.8143926,400608189.67737337,60117840.00000001,16609764.137019318,44949377.64114638,4028633.671716884,11904353.789234939,15421243.957663715,312474387.9483512,738070.2643132198,337198468.8069831,0.0,3960024.657843714,738070.2643132121 
 11/30  08:00:00,48521342.768679369,21.0,24.0,19.0,26.0,172003503.0501989,0.0,105344.37946108166,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03065516634536466,5949028.731171969,480881112.63117256,329981822.6044717,90176760.0,60722530.026700828,12105492.681646739,3835759.637675243,47617397.15499997,15645574.647963314,257385821.63148795,787204.3512469833,282109902.490118,0.0,3960024.657843718,787204.3512469851 
 11/30  09:00:00,45115418.3265082,21.0,24.0,19.0,26.0,172029412.09566904,0.0,46030.500021935855,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028103945452816867,6034251.658632494,480952074.0247257,304251188.9371426,120235680.00000002,56465205.08758314,4472290.969121751,2857829.166653472,43649250.04361363,16146550.66989927,237315927.3709712,331590.84783978879,262040008.229604,0.0,3960024.657843714,331590.8478397925 
 11/30  10:00:00,34992152.67854426,21.0,24.0,19.0,26.0,145066527.13784126,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022991624711003808,6082117.205938979,413883990.05748769,279895867.42593887,90176760.0,43811362.63154888,2052000.671479816,1239675.5417142078,35713041.35972313,16393182.061638106,218318776.59223227,0.0,242787971.73350889,0.0,4214910.375202051,0.0 
 11/30  11:00:00,33294148.391150305,21.0,24.0,19.0,26.0,172119003.3061806,0.0,59981.906466368804,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020432921325177254,6109891.470370623,461549311.4728656,269565814.0111086,150294600.0,41688897.46175703,4941379.128183191,2596367.3986099835,31744936.67031931,16407873.934657999,210261334.92866469,412908.9319675921,234985415.7872979,0.0,3960024.657843722,412908.9319675921 
 11/30  12:00:00,36671986.63867404,21.0,24.0,19.0,26.0,174882083.33338446,0.0,43634.21276782589,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02299223479520214,8889319.188713726,436616729.692644,240411014.37031663,150294600.0,45911115.322327438,0.0,18046182.436311,35713058.32101882,19421266.300137335,187520591.208847,297618.8124404267,212244672.0674799,0.0,3960024.657843718,297618.8124404268 
 11/30  13:00:00,31616314.65756294,21.0,24.0,19.0,26.0,172297485.40693776,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020440136180161079,6348355.4775869329,397879140.88568368,207992895.8788698,150294600.0,39591645.00681385,0.0,38740686.57362042,31744917.251296715,17363370.528187299,162234458.78551845,0.0,186958539.64414684,0.0,3960024.657843718,0.0 
 11/30  14:00:00,29921020.83416737,21.0,24.0,19.0,26.0,145252886.96586398,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017880910091202227,6268477.039072398,366575204.3880408,208866956.53517375,120235680.00000002,37472567.85286698,0.0,31217180.26796618,27776824.901814708,17122476.116141075,162916226.09743554,0.0,187355239.0321613,0.0,4245092.5817515379,0.0 
 11/30  15:00:00,23239122.856392474,21.0,24.0,19.0,26.0,145266018.53218577,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015327850573317299,6281608.607947275,347080731.54668489,227783618.0146051,90176760.0,29120353.532079787,0.0,14317990.819070872,23808689.122933926,17166713.36609931,177671222.051392,0.0,202395302.9100248,0.0,3960024.657843718,0.0 
 11/30  16:00:00,24900057.86509793,21.0,24.0,19.0,26.0,145204314.4490601,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015326446505355744,6219904.524823014,400567288.8940755,249135125.9131851,120235680.00000002,31196482.980890398,158928.05447221036,1730807.6923354397,23808649.143464507,16862465.428440349,194325398.2122844,0.0,219049479.0709161,0.0,3960024.6578437255,0.0 
 11/30  17:00:00,24900752.797256888,21.0,24.0,19.0,26.0,185699623.76561976,0.0,67692.0650734857,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015326122808027707,5964101.776309479,455837916.45723727,244287044.82759629,180353520.0,31197351.629640998,0.0,8627426.802623228,23808684.996147586,15360582.739134709,190543894.9655251,455531.0671476767,215267975.82415585,0.0,3960024.6578437255,455531.0671476656 
 11/30  18:00:00,33283876.566965879,21.0,24.0,19.0,26.0,190264757.87266297,0.0,18896.9584448589,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02043972484247299,6005130.984867685,447344826.64292189,225315248.71827529,180353520.0,41676057.924646589,0.0,22944999.035221578,31744942.853385416,15602202.170145754,175745894.00025473,126853.7917989536,200469974.85888583,0.0,3960024.6578437259,126853.7917989536 
 11/30  19:00:00,43439530.1152358,21.0,24.0,19.0,26.0,190308195.44739516,0.0,23945.101660977336,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02809823701920331,6043520.408725249,431342209.503384,196618305.01389814,180353520.0,54370384.48948581,0.0,41815692.173737417,43649191.605806518,15765142.92546584,153362277.91084058,159651.72636610594,178086358.76947213,0.0,3960024.6578437259,159651.72636610594 
 11/30  20:00:00,48523340.37085416,21.0,24.0,19.0,26.0,163823159.76137934,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03065402863785403,6547149.821814651,379408249.1308206,198447542.1486818,120235680.00000002,60725026.982138808,5044.549993243891,37279202.84338603,47617414.69752297,17860335.875102834,154789082.8759718,0.0,179195392.54310663,0.0,4277795.849340584,0.0 
 11/30  21:00:00,40057817.61277831,21.0,24.0,19.0,26.0,163759889.40388606,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025548323842975404,6483879.469427092,368608011.4567156,198229007.554769,120235680.00000002,50143323.90194655,0.0,37635795.482069399,39681179.28832945,17540847.974301258,154618625.8927198,0.0,179342706.75135184,0.0,3960024.6578437259,0.0 
 11/30  22:00:00,45120505.276680398,21.0,24.0,19.0,26.0,163508925.67218716,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02809823309913191,6232915.735178302,364775920.26926317,218127596.61436598,90176760.0,56471563.6548972,0.0,19947597.284792957,43649267.023005377,16412677.582942268,170139525.35920546,0.0,194863606.21783547,0.0,3960024.657843718,0.0 
 11/30  23:00:00,36670350.67150566,21.0,24.0,19.0,26.0,163125477.56617219,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02299201360143492,5849467.634269509,331580219.4125887,225553309.0105006,60117840.00000001,45909070.402088079,0.0,10445237.006768637,35713059.388760138,14693328.56872594,175931581.0281905,0.0,200535061.95118777,0.0,4080624.5934779916,0.0 
 11/30  24:00:00,19893857.395855436,21.0,24.0,19.0,26.0,165992643.3755628,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012773195646221517,8716633.453878949,287889154.581982,232891383.6976928,30058920.000000005,24938850.884289214,0.0,1013876.3915008506,19840589.646618446,18185113.481128675,181655279.2842004,0.0,206183487.51722575,0.0,4155897.283451501,0.0 
 12/01  01:00:00,16557940.097789463,21.0,24.0,19.0,26.0,102016412.78640607,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01022489250858476,5373535.06008986,315906332.80027887,283113731.5819497,12023568.0,20769033.218329185,43158001.16216551,153980.90130284604,15916997.717357602,13465675.239157819,220828710.63392077,0.0,245259171.83643899,0.0,4253644.313954197,0.0 
 12/01  02:00:00,1647602.3068257599,15.6,30.0,15.6,30.0,56922867.10277197,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4937863.038498866,14155031.887027897,0.0,12023568.0,2131463.887027896,0.0,0.0,0.0,12140719.545977753,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  03:00:00,0.0,15.6,30.0,15.6,30.0,56879041.330143649,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4894037.265870536,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11815908.171373012,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  04:00:00,1647619.3546387372,15.6,30.0,15.6,30.0,56862186.2894855,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4877182.225212393,14155053.19639062,0.0,12023568.0,2131485.1963906197,0.0,0.0,0.0,11654135.902875476,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  05:00:00,0.0,15.6,30.0,15.6,30.0,59288991.27188556,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7303987.207612453,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,21849781.641384689,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  06:00:00,1647636.3225900564,21.0,24.0,19.0,26.0,104361771.43255857,0.0,52900.54237911121,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7665993.17408813,272601441.1208861,240411014.7149579,30058920.000000005,2131506.40592816,40322760.02866474,397643.510351284,0.0,22764044.186957718,187520591.47766719,326991.9758545363,210465638.47042553,0.0,5739058.523716331,326991.9758545363 
 12/01  07:00:00,11576020.33049646,21.0,24.0,19.0,26.0,164603167.47411198,0.0,105223.38979408317,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007667405277606049,7221934.1677398509,290395891.0559963,215736299.63152267,60117840.00000001,14541751.4244737,13786978.539137522,1349191.8915189177,11937731.122270814,20310384.436488306,168274313.71258769,657320.3605505062,192998394.57121916,0.0,3960024.6578437106,657320.3605504988 
