Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 12/01  08:00:00,48523249.78781027,21.0,24.0,19.0,26.0,172498499.010117,0.0,158824.64669912889,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03067203254295823,6390544.423835132,305210583.71370807,154308909.95823015,90176760.0,60724913.75547792,0.0,16986051.855261703,47750984.00882752,16821095.87719126,120360949.7674195,966913.2195207193,145085030.6260531,0.0,3960024.6578437259,966913.2195207082 
 12/01  09:00:00,45120573.30853407,21.0,24.0,19.0,26.0,172457424.03756119,0.0,31603.460541169796,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02811549866947919,6476690.639993852,322905723.12287476,146198394.4297707,120235680.00000002,56471648.69310406,0.0,19443017.4074101,43771699.734246078,17280513.18827104,114034747.65522115,190300.86792016883,138758828.5138528,0.0,3960024.6578437106,190300.86792016883 
 12/01  10:00:00,36671515.15195254,21.0,24.0,19.0,26.0,145443959.19992093,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023005102219508468,6459549.268005176,294829496.2222456,158742210.24716056,90176760.0,45910525.975085008,407137.32278907138,16110283.367118922,35813243.79735789,17306025.519068384,123818923.99278523,0.0,148238440.2278197,0.0,4264589.281438555,0.0 
 12/01  11:00:00,31832380.877380253,21.0,24.0,19.0,26.0,172332667.58410565,0.0,35258.37721020313,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020452655950385487,6348279.277532097,392025678.69432696,201869356.02673484,150294600.0,39861722.66759212,0.0,7688191.611847026,31833994.783591603,17073882.25187725,157458097.70085318,219174.92951030227,182182178.5594876,0.0,3960024.6578437255,219174.92951030227 
 12/01  12:00:00,36459567.56776924,21.0,24.0,19.0,26.0,174935959.58570884,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023003104151521588,8986829.653795064,394832851.24746307,198892654.73609627,150294600.0,45645596.51136675,0.0,24659470.139582017,35813240.89885086,19782082.21062536,155136270.69415508,0.0,179860351.5527871,0.0,3960024.657843718,0.0 
 12/01  13:00:00,33296750.347130136,21.0,24.0,19.0,26.0,172396374.5394637,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020444981819918299,6447244.610108033,365950949.0559533,173964199.21080626,150294600.0,41692149.84514705,0.0,44006384.52242938,31833949.157822338,17595196.829641928,135692075.38442887,0.0,160416156.24305947,0.0,3960024.657843703,0.0 
 12/01  14:00:00,28258734.308462699,21.0,24.0,19.0,26.0,145336053.18472276,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017893452706212108,6351643.257918658,335029423.3640706,179398994.32427467,120235680.00000002,35394749.03979592,54183.31435058735,34834316.166470158,27854743.96182564,17280101.708205265,139931215.57293425,0.0,164340904.28443129,0.0,4274416.804976244,0.0 
 12/01  15:00:00,24902662.511271053,21.0,24.0,19.0,26.0,145342102.133569,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015336332963649146,6357692.209322006,319841464.5674207,198464965.84046234,90176760.0,31199738.726958369,0.0,17209877.61364404,23875483.70298583,17275442.251928536,154802673.3555606,0.0,179526754.21419198,0.0,3960024.657843718,0.0 
 12/01  16:00:00,24899466.3153517,21.0,24.0,19.0,26.0,145264104.30683906,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015335729140124516,6279694.38259267,372517614.6764495,221086191.11874075,120235680.00000002,31195743.55770879,0.0,4159504.5835219409,23875455.77926134,16889145.584693206,172447229.07261778,0.0,197171309.93124754,0.0,3960024.657843718,0.0 
 12/01  17:00:00,24901012.89641608,21.0,24.0,19.0,26.0,185742109.65112318,0.0,64629.195489265694,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015336722070325045,6009650.531386482,433647694.85675659,222096498.10932274,180353520.0,31197676.747433794,0.0,10703882.738903178,23875473.59914995,15373447.433979258,173235268.5252717,424670.72103074009,197959349.38390265,0.0,3960024.6578437185,424670.72103074009 
 12/01  18:00:00,31621915.13980671,21.0,24.0,19.0,26.0,190256193.30259837,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02045150741047947,6015463.373236193,437707272.94690069,217755107.4698379,180353520.0,39598645.47706277,0.0,23689376.762312894,31833951.935062227,15582940.511065966,169848983.8264736,0.0,194573064.68510408,0.0,3960024.6578437259,0.0 
 12/01  19:00:00,45124574.724013,21.0,24.0,19.0,26.0,190296497.26872985,0.0,21793.312477997675,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028113416468376525,6033974.019227766,432840207.7931855,196010037.42544086,180353520.0,56476650.36774466,0.0,42058382.7583932,43771728.59624474,15711335.522825137,152887829.19184388,145412.59341232986,177611910.05047805,0.0,3960024.657843718,145412.59341232986 
 12/01  20:00:00,48521742.14685152,21.0,24.0,19.0,26.0,163293675.14293797,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030672344149910378,6017665.203354992,378863868.92128339,197905159.68132,120235680.00000002,60723029.23996329,8095.4034738335399,37491667.361961778,47750984.73369824,15577769.525725712,154366024.55142964,0.0,178764546.77687768,0.0,4285583.291026948,0.0 
 12/01  21:00:00,40058680.64537222,21.0,24.0,19.0,26.0,163264807.19708628,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025563373417050229,5988797.262612288,368244395.66182079,197864312.98955865,120235680.00000002,50144402.672262128,0.0,37732532.87028296,39792494.554729688,15407188.330899902,154334164.13185574,0.0,179058244.99048997,0.0,3960024.6578437255,0.0 
 12/01  22:00:00,45124175.52960022,21.0,24.0,19.0,26.0,163132504.18705748,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028114192207149188,5856494.250032617,361296633.28305777,214643721.89888067,90176760.0,56476151.38417709,0.0,20271094.06272534,43771727.990153107,14758522.264742295,167422103.0811269,0.0,192146183.93975938,0.0,3960024.657843718,0.0 
 12/01  23:00:00,36659983.005546,21.0,24.0,19.0,26.0,163099836.03446309,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02300503382640681,5823826.102547387,335899463.039359,229885511.97433193,60117840.00000001,45896111.065027039,0.0,9823603.081217697,35813221.51414226,14595379.699214675,179310699.33997888,0.0,203897723.76677353,0.0,4097081.089683307,0.0 
 12/01  24:00:00,19897125.003765767,21.0,24.0,19.0,26.0,165946503.0988997,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012783279357365172,8670493.17720576,306559033.8725214,251557178.55568416,30058920.000000005,24942935.316837294,1752900.1872253183,680998.0493403629,19896247.053170489,18040781.34108954,196214599.27343364,0.0,220724800.07779903,0.0,4173904.712112528,0.0 
 12/02  01:00:00,18213244.992932895,21.0,24.0,19.0,26.0,101917720.304319,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010228936436101542,5274842.577998718,349531957.3152678,314670264.1568234,12023568.0,22838125.15844439,49039621.59582567,329899.96727799359,15961292.962458339,13212839.255397564,245442806.04232226,0.0,269740374.2034168,0.0,4386537.35538202,0.0 
 12/02  02:00:00,0.0,15.6,30.0,15.6,30.0,56772705.13788246,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4787701.07360936,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11727631.95430538,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  03:00:00,0.0,15.6,30.0,15.6,30.0,56680311.56139524,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4695307.497122141,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11220735.543008132,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  04:00:00,1647610.5803806938,15.599999999999998,30.0,15.599999999999998,30.0,69004691.22925993,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4657646.732380685,78017202.06066194,63862159.8318862,12023568.0,2131474.2287757399,5208836.816797116,0.0,0.0,10995668.203794133,49812484.66887124,0.0,62174525.098186809,0.0,0.0,0.0 
 12/02  05:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,75668494.5138985,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,5140429.800716186,111682541.73826969,99586973.73826969,12023568.0,72000.0,10522751.765669965,0.0,0.0,13003859.13840942,77677839.51585037,0.0,96220900.15982409,0.0,0.0,0.0 
 12/02  06:00:00,1647627.5321179543,21.0,24.0,19.0,26.0,102188042.008998,0.0,27169.538893915364,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5517994.754012785,367986718.7689452,335796303.3508991,30058920.000000005,2131495.4180460909,57928070.78934918,1177681.8969889703,0.0,14081560.176462692,261921116.61370129,192205.79240543876,283978490.36685469,0.0,6626731.763321517,192205.79240543399 
 12/02  07:00:00,13226052.203241947,21.0,24.0,19.0,26.0,163460140.00315265,0.0,80310.77410319512,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007677442894313615,6103819.312461367,384606706.68429198,307884614.47289529,60117840.00000001,16604252.211396736,29236173.297027898,2501690.3194720346,11970973.367232746,16057289.240801324,240149999.2888583,568717.8403111115,264874080.14749099,0.0,3960024.657843718,568717.8403111153 
 12/02  08:00:00,11578129.047525097,21.0,24.0,19.0,26.0,172015178.04858167,0.0,63627.53563863831,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007669672582393054,6002420.596362698,373003515.5092281,268282368.23837913,90176760.0,14544387.270849033,0.0,9006856.782039669,11970968.326635467,15958200.327115003,209260247.22593574,449710.47666830426,233984328.0845691,0.0,3960024.65784372,449710.47666830426 
 12/02  09:00:00,13229054.65048568,21.0,24.0,19.0,26.0,172038763.67223767,0.0,35867.75835149556,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0076713533664347429,6053765.997304112,400123103.66033908,263279418.4609515,120235680.00000002,16608005.19938756,0.0,12556481.330897499,11970974.560364815,16259917.524183117,205357946.39954216,251418.63134168613,230082027.25817139,0.0,3960024.657843718,251418.63134168613 
 12/02  10:00:00,40055712.70219262,21.0,24.0,19.0,26.0,145109474.9239674,0.0,26467.384662453693,40372104.38563864,0.0,69928200.0,28684105.52327201,0.025576567091800747,6098597.604817729,407007964.0104655,266690511.19693069,90176760.0,50140692.813534799,0.0,5208226.5462066349,39903248.47399485,16454119.80899846,208018598.73360596,184517.55129279477,232586036.58550409,0.0,4116667.6645775528,184517.55129278734 
 12/02  11:00:00,36668132.93533205,21.0,24.0,19.0,26.0,172113431.28328578,0.0,55545.84491330187,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023017803888382966,6108755.506443961,466486794.8605428,270285896.57618096,150294600.0,45906298.28436186,2166899.3192994466,2657907.8793748489,35912922.46078872,16465423.180259178,210822999.32942117,384497.2606353478,235547080.1880553,0.0,3960024.657843718,384497.2606353478 
 12/02  12:00:00,41729822.61160115,21.0,24.0,19.0,26.0,174842059.67111493,0.0,32066.640444448298,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025575994309573643,8860863.096183787,458433359.1338565,255905468.55746413,150294600.0,52233290.576392289,0.0,15732244.458197717,39903248.227724049,19355008.404957709,199606265.47482205,223160.90301438474,224330346.33345665,0.0,3960024.657843711,223160.90301437729 
 12/02  13:00:00,40047880.74489136,21.0,24.0,19.0,26.0,172212109.72046317,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025572543671824774,6262979.785979919,454060550.70119,253635047.64891,150294600.0,50130903.05228001,0.0,19933370.927532253,39903248.47692753,17170784.043442344,197835337.16614978,0.0,222559418.02477879,0.0,3960024.657843718,0.0 
 12/02  14:00:00,36661408.82779345,21.0,24.0,19.0,26.0,145153546.18430186,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023018412128908158,6169136.252372798,418006685.3766581,251873112.06756897,120235680.00000002,45897893.30908909,0.0,16345853.5103852,35912878.31066376,16870733.038507526,196461027.41270379,0.0,220886837.8609386,0.0,4258295.068240039,0.0 
 12/02  15:00:00,33288237.48028733,21.0,24.0,19.0,26.0,145175649.50137625,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020460721158595049,6191239.57200485,385889643.7409282,254031374.77784667,90176760.0,41681508.963081527,0.0,8454840.106917164,31922598.701993437,16897935.62318942,198144472.3267204,0.0,222868553.1853515,0.0,3960024.657843718,0.0 
 12/02  16:00:00,31621591.18934059,21.0,24.0,19.0,26.0,145102658.15671356,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02046209486119558,6118248.227340787,433335090.98633059,273501170.4396829,120235680.00000002,39598240.546647589,0.0,3526921.817193195,31922557.85354906,16600729.402275645,213330912.9429527,0.0,238054993.80158276,0.0,3960024.657843718,0.0 
 12/02  17:00:00,29921905.193640628,21.0,24.0,19.0,26.0,185565152.15484134,0.0,50360.24333597685,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.017901818518473959,5846961.984692867,497831073.78146436,280003880.5001874,180353520.0,37473673.28127697,0.0,6799320.537766727,27932272.612514177,15017263.511234744,218403026.79014618,356765.68101634856,243127107.6487789,0.0,3960024.657843724,356765.68101634856 
 12/02  18:00:00,31626185.001554315,21.0,24.0,19.0,26.0,190114582.53583733,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020459567170413363,5873852.606467046,505540943.4264467,285583440.7232612,180353520.0,39603982.703185457,0.0,5449710.902947879,31922558.921522719,15176300.97444327,222755083.7641437,0.0,247479164.6227769,0.0,3960024.657843718,0.0 
 12/02  19:00:00,45123785.9159178,21.0,24.0,19.0,26.0,190148953.7103906,0.0,17937.380599070206,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02813089589701352,5890286.392749951,495329619.15261438,258500434.77631865,180353520.0,56475664.376295689,0.0,29034575.11207373,43893545.652396488,15272897.305500085,201630339.12552858,127424.56505541325,226354419.98416,0.0,3960024.657843718,127424.56505541325 
 12/02  20:00:00,45125166.08617862,21.0,24.0,19.0,26.0,163660413.9047592,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028133310211429689,6384403.96771526,431296782.91090139,254583713.3544464,120235680.00000002,56477389.55645496,0.0,35489485.02215332,43893558.50551539,17349361.408543327,198575296.4164682,0.0,222943235.723395,0.0,4316166.2095489189,0.0 
 12/02  21:00:00,40050838.1317781,21.0,24.0,19.0,26.0,163588127.11439563,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025574408120705485,6312117.179910568,455214877.8186752,284844598.1027841,120235680.00000002,50134599.7158911,0.0,22655804.627752574,39903248.539600837,16976931.096749575,222178786.52017159,0.0,246902867.37880243,0.0,3960024.657843718,0.0 
 12/02  22:00:00,45118452.84379317,21.0,24.0,19.0,26.0,163324717.1198076,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02813263240376426,6048707.182764333,454868292.00285616,308222533.84048977,90176760.0,56468998.16236646,0.0,17210069.77026689,43893505.96500921,15804203.248201024,240413576.395582,0.0,265137657.2542129,0.0,3960024.6578437217,0.0 
 12/02  23:00:00,33282923.942342417,21.0,24.0,19.0,26.0,162922949.53894044,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020464111299195864,5646939.6095656589,431200519.4104165,329407812.244002,60117840.00000001,41674867.16641459,0.0,8860076.970911446,31922598.204161955,14036363.278788679,256938093.55032153,0.0,281486188.04831597,0.0,4136011.0184806219,0.0 
 12/02  24:00:00,23239183.760002495,21.0,24.0,19.0,26.0,165823634.94802005,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015344061487097969,8547625.02376534,426173989.4871984,366994639.82704767,30058920.000000005,29120429.66015081,8462984.893544093,2279341.948907151,23941920.445634907,17483224.750447029,286255819.06509718,0.0,310707641.75833377,0.0,4232282.823238944,0.0 
 12/03  01:00:00,21550116.825177894,21.0,24.0,19.0,26.0,101737992.94935486,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012791786534986208,5095115.220471749,515999686.016374,476966982.04683837,12023568.0,27009135.96953567,80941429.9893587,224259.42736200559,20006703.361032208,12486155.022098426,372034245.9965339,0.0,393012619.24331387,0.0,7705732.269695289,0.0 
 12/03  02:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,73345961.2620847,0.0,0.0,6728684.064273106,18291600.0,26964720.0,16826060.39834674,0.0,4534896.799464849,158392118.90316198,146296550.90316198,12023568.0,72000.0,20365486.297754028,0.0,0.0,10497002.380171407,114111309.70446635,0.0,124729144.81499917,0.0,6208225.283719674,0.0 
 12/03  03:00:00,1647654.0983732367,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,76969128.24945569,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.977939078,0.0,4461051.207243503,215778715.412915,201623618.78767858,12023568.0,2131528.6252364066,37999564.813976939,0.0,0.0,10055991.840595477,157266422.6543893,0.0,167867324.75444813,0.0,9922170.872836207,0.0 
 12/03  04:00:00,0.0,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,71725124.10209874,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4408061.111674704,158732430.80319763,146636862.80319763,12023568.0,72000.0,36834568.83898431,0.0,0.0,9739686.180737526,114376752.98649414,0.0,112071975.97008515,0.0,17636835.93910735,0.0 
 12/03  05:00:00,1647653.3861481178,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,78466385.95884702,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4968302.752119901,215305695.91853536,201150600.18356354,12023568.0,2131527.7349718657,49132802.550224218,0.0,0.0,12208980.401183695,156897468.14317958,0.0,161214912.76627333,0.0,17195634.514263035,0.0 
 12/03  06:00:00,0.0,21.0,24.0,19.0,26.0,102053597.62568034,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5410719.9095890079,488972459.19445756,458841539.19445756,30058920.000000005,72000.0,82469409.41730248,0.0,0.0,13670053.597071588,357896400.5716769,0.0,374635941.5734707,0.0,11944564.514680392,0.0 
 12/03  07:00:00,13229119.687726764,21.0,24.0,19.0,26.0,163331769.45440204,0.0,58255.21940535501,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.00767591727975444,5997504.31841012,492454506.57115128,415728580.0767516,60117840.00000001,16608086.494399574,47689300.05407032,3593973.5847650666,12004022.392909037,15511026.77323238,324268292.4598663,473315.3646576657,348992373.31849709,0.0,3960024.6578437166,473315.364657662 
 12/03  08:00:00,13226078.124590926,21.0,24.0,19.0,26.0,171923232.35305358,0.0,61084.00070329648,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007679081803606661,5913018.435760504,463301395.63643798,356520351.02396848,90176760.0,16604284.612469437,7480343.194816104,3884412.89300336,12004022.357706577,15434866.692605582,278085873.79869547,480657.33855566338,302809954.6573272,0.0,3960024.65784372,480657.33855565407 
 12/03  09:00:00,11575572.747664785,21.0,24.0,19.0,26.0,172016342.31979556,0.0,82497.5131822265,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007677738875970048,5984714.890024912,439792167.7037922,305015295.74726447,120235680.00000002,14541191.95652778,0.0,7539974.281763361,12004007.866197225,15855753.4820772,237911930.6828663,610275.1365575282,262636011.54149578,0.0,3960024.6578437106,610275.1365575394 
 12/03  10:00:00,13230786.711678148,21.0,24.0,19.0,26.0,145019223.10100056,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007673976074318698,6034813.184415907,405572160.4612167,298785230.22633406,90176760.0,16610170.234882616,12629773.216573546,1410697.3521645095,12004022.349943893,16154433.751337799,233052479.57654057,0.0,257638159.56842233,0.0,4098425.524593861,0.0 
 12/03  11:00:00,41308270.248686309,21.0,24.0,19.0,26.0,172127650.24367345,0.0,96976.49935491855,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025594330291274577,6081543.809813505,476084534.8920095,274083574.79169,150294600.0,51706360.10031945,5948844.832167245,2983839.0758225785,40013406.79562604,16286665.250224356,213785188.33751823,672210.3892505053,238509269.19615183,0.0,3960024.657843718,672210.3892505053 
 12/03  12:00:00,40471198.22969096,21.0,24.0,19.0,26.0,174889800.98703558,0.0,40468.9596167212,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02558453633833349,8900202.092923629,446105534.04559317,245150894.15666235,150294600.0,50660039.88893074,0.0,6215941.015142618,40013408.01390959,19388455.71539676,191217697.44219668,272334.7171189574,215941778.3008275,0.0,3960024.6578437106,272334.71711895 
 12/03  13:00:00,33286328.50394714,21.0,24.0,19.0,26.0,172362381.4290021,0.0,20265.32165402894,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020473868035299125,6392986.177963526,394380048.2259507,202406325.43811155,150294600.0,41679122.78783915,0.0,22192818.401722954,32010726.244240978,17272078.779234344,157876933.84172703,133224.8493524143,182601014.70035775,0.0,3960024.657843718,133224.8493524143 
 12/03  14:00:00,31623064.213584134,21.0,24.0,19.0,26.0,145309951.3555805,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020472290115004827,6325541.42619757,349282878.1883619,189447116.39627437,120235680.00000002,39600081.79208754,72295.7170673575,20523118.798017876,32010661.910920126,17021758.785824978,147768750.78909404,0.0,172335161.6545931,0.0,4117694.650977535,0.0 
 12/03  15:00:00,24901279.50333727,21.0,24.0,19.0,26.0,145312348.47593607,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015353088449051702,6327938.551672304,327275079.0674533,205900309.06767828,90176760.0,31198009.99977506,0.0,9024731.161618935,24008003.971789604,17065699.807632679,160602241.07278908,0.0,185207929.94579489,0.0,4078416.6434687857,0.0 
 12/03  16:00:00,24904875.388513917,21.0,24.0,19.0,26.0,145268096.08070047,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015353267553836006,6283686.15643655,363180671.32449659,211742486.55336035,120235680.00000002,31202504.77113616,0.0,3357998.6552044546,24008007.8335467,16776334.909069175,165159139.51162107,0.0,189883220.37025345,0.0,3960024.657843718,0.0 
 12/03  17:00:00,24902916.847510876,21.0,24.0,19.0,26.0,185752751.73416627,0.0,62833.44739641586,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015352939464530128,6022088.3625062289,423027126.4510269,211473549.80978859,180353520.0,31200056.641238356,0.0,10347262.186717963,24008025.25187432,15302644.134164414,164949368.8516351,406493.31786518209,189673449.71026979,0.0,3960024.6578437106,406493.31786518209 
 12/03  18:00:00,33291087.50914958,21.0,24.0,19.0,26.0,190275442.12270916,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020470988360963117,6034712.193327498,437764453.1722176,215725861.74051453,180353520.0,41685071.43170303,0.0,15010574.992927937,32010726.410381725,15521872.429460416,168266172.15760134,0.0,192990253.01623617,0.0,3960024.657843718,0.0 
 12/03  19:00:00,40055325.496638778,21.0,24.0,19.0,26.0,190294180.11099569,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.025590381001435647,6053450.1764946519,433948342.9627741,203454614.147017,180353520.0,50140208.815757129,0.0,26850938.317758688,40013407.96683386,15668707.765454034,158694599.03467328,0.0,183418679.893305,0.0,3960024.657843718,0.0 
 12/03  20:00:00,41731601.93413597,21.0,24.0,19.0,26.0,163804774.31730274,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02559013520493537,6528764.382801959,380043216.61252716,207572021.92508049,120235680.00000002,52235514.687446679,44962.41107164715,27251311.282406309,40013407.076043117,17709863.205415995,161906177.10156275,0.0,186264087.02710513,0.0,4326195.590934452,0.0 
 12/03  21:00:00,31622683.128148349,21.0,24.0,19.0,26.0,163719041.29792343,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020473615988865727,6443031.3685391689,372399938.907627,212564653.4633144,120235680.00000002,39599605.44431257,0.0,29821082.666800754,32010691.136851204,17365303.851380078,165800429.70138524,0.0,190524510.56001673,0.0,3960024.6578437106,0.0 
 12/03  22:00:00,41719289.14396985,21.0,24.0,19.0,26.0,163440793.83517704,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025585965601714557,6164783.900680426,391425441.02638456,249028557.0352185,90176760.0,52220123.991165999,0.0,7959414.374163893,40013406.512083169,16223561.609911506,194242274.48747046,0.0,218966355.34610243,0.0,3960024.6578437106,0.0 
 12/03  23:00:00,33283831.674569977,21.0,24.0,19.0,26.0,163047042.1183918,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02047487416184048,5771032.189006278,361173242.52200487,259379400.71179063,60117840.00000001,41676001.81021425,3092901.635404292,1114816.1576576352,32010725.951966045,14473420.233704992,202315932.55519668,0.0,226919048.05104894,0.0,4080990.020623847,0.0 
 12/03  24:00:00,16555986.141833011,21.0,24.0,19.0,26.0,165948439.40206597,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010233615063688702,8672429.482921685,302355557.3501998,251530046.5305687,30058920.000000005,20766590.8196311,3039372.7254132789,742811.1961603342,16005349.944219808,18014175.27538509,196193436.29384358,0.0,220726806.99404646,0.0,4150734.816271941,0.0 
 12/04  01:00:00,16559473.672285917,21.0,24.0,19.0,26.0,101948665.60570957,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010241041211986459,5305787.879377186,340004837.30661317,307210319.156461,12023568.0,20770950.150152133,48863562.37932668,281664.4074295386,16049176.170477702,13291414.019588858,239624048.94203956,0.0,263940940.8035134,0.0,4367213.655002417,0.0 
 12/04  02:00:00,0.0,15.6,30.0,15.6,30.0,56819152.055612388,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4834147.991339281,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11825993.575211848,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  03:00:00,1647532.663006325,15.6,30.0,15.6,30.0,56745053.29584444,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4760049.231571344,14154944.833901978,0.0,12023568.0,2131376.833901977,0.0,0.0,0.0,11382295.388527766,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  04:00:00,0.0,15.6,30.0,15.6,30.0,69055108.74783758,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4708064.250958318,72457125.1729529,60361557.172952909,12023568.0,72000.0,5070219.425486868,0.0,0.0,11135509.237237717,47082014.594903279,0.0,59444055.02421967,0.0,0.0,0.0 
 12/04  05:00:00,1647549.7528970948,15.6,30.0,15.6,30.0,69527199.38748095,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,5180154.890601693,76812816.11394747,62657849.91808653,12023568.0,2131398.1958609449,6545366.944316253,0.0,0.0,13118044.356526755,48873122.936107497,0.0,61235163.36542331,0.0,0.0,0.0 
 12/04  06:00:00,0.0,21.0,24.0,19.0,26.0,102204871.48663292,0.0,16972.131602331854,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5545021.63893926,361697431.7630712,331566511.7630711,30058920.000000005,72000.0,57064709.26728447,1086655.7734641103,0.0,14195691.056197269,258621879.17519553,117769.85730279653,280186292.43636277,0.0,7119692.255308909,117769.85730279592 
 12/04  07:00:00,13228644.791739246,21.0,24.0,19.0,26.0,163495339.57248605,0.0,82824.4966900129,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007680931944945034,6136505.159204476,369572635.56194975,292847302.67629447,60117840.00000001,16607492.885655322,25327345.337169,2385034.311804068,12036881.79806564,16112337.73461482,228420896.08750967,578039.1378138604,253144976.94614113,0.0,3960024.6578437194,578039.137813858 
 12/04  08:00:00,48536554.680999878,21.0,24.0,19.0,26.0,172103149.12018646,0.0,98391.74275368205,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03072425327507309,6055627.437797852,413645784.2541118,262727479.69705565,90176760.0,60741544.5570562,25170.65906275384,4586594.692012873,48147495.7266688,16113455.38839763,204927434.1637034,680772.2801814491,229651515.02233578,0.0,3960024.657843714,680772.2801814473 
 12/04  09:00:00,45121336.99463563,21.0,24.0,19.0,26.0,172050587.3128386,0.0,16995.47438863396,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028164045834869139,6084461.901375251,455315957.1970867,278607673.9144311,120235680.00000002,56472603.28265561,0.0,5809543.06069826,44135162.11444251,16432578.429110485,217313985.65325628,119195.56816636263,242038066.5118882,0.0,3960024.657843733,119195.56816636263 
 12/04  10:00:00,36669935.950571987,21.0,24.0,19.0,26.0,145091238.43382386,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023044079515041475,6106828.50186912,403854098.18587508,267768786.17513824,90176760.0,45908552.01073685,0.0,5059351.62728113,36110608.08478882,16496052.224290122,208859653.2166078,0.0,233327039.8228984,0.0,4216718.910185841,0.0 
 12/04  11:00:00,33290076.42857954,21.0,24.0,19.0,26.0,172192203.67185069,0.0,63738.1554352447,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020482538149698305,6179335.587022238,428890188.7443212,236911781.13939987,150294600.0,41683807.60492138,0.0,4919481.43580158,32098346.89301649,16505445.644856064,184791189.28873188,428076.2128458137,209515270.14736314,0.0,3960024.657843718,428076.2128458137 
 12/04  12:00:00,36674790.2718029,21.0,24.0,19.0,26.0,174939233.4378269,0.0,46829.506268189216,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023043672386811498,8943273.999604352,391341653.49310186,195132433.6957215,150294600.0,45914619.79738033,0.0,27502481.811163516,36110644.72469264,19520748.285481104,152203298.2826628,306497.7589043033,176927379.14129467,0.0,3960024.6578437255,306497.7589043033 
 12/04  13:00:00,33288286.467253515,21.0,24.0,19.0,26.0,172369793.23115299,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020483722113703849,6420663.301758578,351363592.3845216,159387422.18889187,150294600.0,41681570.19562979,0.0,50613065.417100857,32098352.3378139,17360612.79584705,124322189.30733565,0.0,149046270.16596965,0.0,3960024.657843718,0.0 
 12/04  14:00:00,28260819.455406257,21.0,24.0,19.0,26.0,145290672.7868973,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01792156025106298,6306262.860065081,326151753.1434565,170518717.71933375,120235680.00000002,35397355.42412278,72114.91683456188,43064506.83067133,28086055.538348665,17047155.660746948,133004599.82108033,0.0,157421137.34844513,0.0,4267567.989110792,0.0 
 12/04  15:00:00,24901645.707325296,21.0,24.0,19.0,26.0,145269813.5906778,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015362406994291705,6285403.666404745,322729515.5514483,201354287.80535574,90176760.0,31198467.74609254,0.0,25232055.000828584,24073728.69825409,17036770.885140987,157056344.48817749,0.0,181780425.34680946,0.0,3960024.6578437106,0.0 
 12/04  16:00:00,24900918.620547147,21.0,24.0,19.0,26.0,145178725.31929565,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015362115208010556,6194315.395022865,385548078.7759677,234114839.87113867,120235680.00000002,31197558.904829008,0.0,10009608.752716694,24073723.043111244,16672937.936921757,182609575.09948818,0.0,207333655.95812134,0.0,3960024.6578437106,0.0 
 12/04  17:00:00,24903984.18406882,21.0,24.0,19.0,26.0,185613088.51857133,0.0,51591.80755784267,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015362158380938383,5893666.7867406629,461223810.6311801,249668899.8445067,180353520.0,31201390.786673383,0.0,11628584.368232044,24073720.142755055,15090503.027716473,194741741.87871529,353731.9949122933,219465822.7373478,0.0,3960024.657843718,353731.99491229516 
 12/04  18:00:00,33288430.231863109,21.0,24.0,19.0,26.0,190140700.12543325,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020484102865666339,5899970.196038471,469261243.3038837,247225973.40589459,180353520.0,41681749.89798907,0.0,22174277.629859255,32098352.363600334,15284632.406598524,192836259.25659783,0.0,217560340.11522956,0.0,3960024.6578437106,0.0 
 12/04  19:00:00,45127200.54282217,21.0,24.0,19.0,26.0,190169066.88161243,0.0,16770.662776202757,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02816550134029995,5911566.281760065,466172597.6845825,229339145.1054759,180353520.0,56479932.57910657,0.0,38941686.16690165,44135189.05196197,15397116.367625367,178884533.18227125,116552.35860007757,203608614.04090408,0.0,3960024.657843718,116552.35860007757 
 12/04  20:00:00,48529263.489285979,21.0,24.0,19.0,26.0,163673993.00945036,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030722589446618759,6397983.069817125,422728676.6788587,241760565.93887229,120235680.00000002,60732430.73998642,0.0,32719877.51685492,48147526.2923629,17428905.75432767,188573241.43232043,0.0,212955595.08665917,0.0,4301751.862136881,0.0 
 12/04  21:00:00,40058641.42022721,21.0,24.0,19.0,26.0,163601903.88434417,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025605381549309599,6325893.949828131,428263261.033379,257883227.3916197,120235680.00000002,50144353.64175927,0.0,30901288.57997966,40122940.37448004,17057756.56694933,201148917.3654634,0.0,225759616.00431956,0.0,4073406.8776208937,0.0 
 12/04  22:00:00,45122970.51531993,21.0,24.0,19.0,26.0,163336183.95491154,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028163321959703746,6060174.017837568,446914768.9317989,300263363.7869511,90176760.0,56474645.144847769,0.0,10557585.45782597,44135149.055618409,15872097.612154004,234205423.75382186,0.0,258823212.21452708,0.0,4066317.0557717795,0.0 
 12/04  23:00:00,36671943.98650207,21.0,24.0,19.0,26.0,162926422.61641053,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023044153853048308,5650412.684455717,426464974.16021546,320436072.1520934,60117840.00000001,45911062.008122,2550578.2709391044,2022125.997138599,36110645.396341998,14057333.356960677,249940136.27863289,0.0,274528603.6909151,0.0,4095638.1041920718,0.0 
 12/04  24:00:00,21551202.56639625,21.0,24.0,19.0,26.0,165838894.16381908,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01279955478036101,8562884.24210887,360844809.7480763,303775396.6277157,30058920.000000005,27010493.120360607,9476055.250948286,1584386.3526704708,20061470.046644488,17574780.060508204,236944809.36961825,0.0,261512075.92634518,0.0,4116838.95974878,0.0 
 12/05  01:00:00,16559878.780464599,21.0,24.0,19.0,26.0,101794308.6818265,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010248353232902857,5151430.955486824,383425473.83844509,350630449.31265798,12023568.0,20771456.52578713,58120444.29112719,617379.5277458048,16092714.84844027,12819927.126610935,273491750.4638732,0.0,297793663.57072398,0.0,4382192.4096270729,0.0 
 12/05  02:00:00,1647612.3654569393,15.600000000000002,30.0,15.600000000000002,30.0,68995803.42669097,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4648758.929811706,76297009.91783625,62141965.45775746,12023568.0,2131476.4600787966,1565855.0698579243,1421290.2389373268,0.0,11172175.870760128,48470733.05705082,0.0,60832773.48636663,0.0,0.0,0.0 
 12/05  03:00:00,0.0,15.6,30.0,15.6,30.0,68906111.93526833,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4559067.438389082,82052706.68140218,69957138.68140218,12023568.0,72000.0,5812509.4670335589,0.0,0.0,10636152.413400263,54566568.171493697,0.0,66928608.60080958,0.0,0.0,0.0 
 12/05  04:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,76858816.98355371,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20358071.950519928,0.0,4515740.968760674,137157033.68465359,125061465.68465357,12023568.0,72000.0,17802750.068468375,0.0,0.0,10378232.866804507,97547943.2340298,0.0,113223013.5268582,0.0,4683001.652657154,0.0 
 12/05  05:00:00,1647666.5466022415,15.599999999999998,30.0,15.599999999999998,30.0,79399853.63596326,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.977939078,0.0,6891776.593751064,162444602.4227084,148289490.23748035,12023568.0,2131544.18522803,27459906.32100875,0.0,0.0,20490107.578216349,115665802.38523467,0.0,129210766.16452746,0.0,6978109.19360291,0.0 
 12/05  06:00:00,0.0,21.0,24.0,19.0,26.0,103848914.40087843,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7206036.684787104,447439022.2052729,417308102.2052729,30058920.000000005,72000.0,68231943.19993629,653420.6625612252,0.0,21292907.34997893,325500319.7201129,0.0,345125971.9414996,0.0,9058453.295088005,0.0 
 12/05  07:00:00,13231427.669975628,21.0,24.0,19.0,26.0,164183967.21535684,0.0,72821.57659470671,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0076818785163301019,6835135.722169619,464007661.00587978,387278849.58829596,60117840.00000001,16610971.417583853,38774854.96550134,3549016.23663043,12069543.749710702,19112228.141720609,302077502.6788708,577260.3942985523,326801583.5375028,0.0,3960024.6578437106,577260.394298556 
 12/05  08:00:00,48536171.23395556,21.0,24.0,19.0,26.0,171979166.9084871,0.0,88046.3816856466,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030744578197805448,5941990.587146204,501896909.8893671,350979084.6320406,90176760.0,60741065.25732649,8336334.794317194,4107796.3088299196,48278169.127710159,15605929.385082119,273763686.01299169,679886.9675004848,298487766.87162318,0.0,3960024.6578437129,679886.9675004885 
 12/05  09:00:00,45128588.937941249,21.0,24.0,19.0,26.0,172004622.10024909,0.0,42827.4564943175,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02817911472513749,6012664.706664962,501011319.2614708,324293971.2213268,120235680.00000002,56481668.040144007,530285.0018548634,4983150.668142076,44254931.457131098,16022215.086993719,252949297.5526349,320635.8513765238,277673378.4112667,0.0,3960024.6578437255,320635.85137652009 
 12/05  10:00:00,38345057.73024633,21.0,24.0,19.0,26.0,145033022.28768916,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023055845085631415,6048612.355722638,428537916.2366064,290358741.6491294,90176760.0,48002414.587477009,0.0,6880613.078521721,36208612.63773039,16238454.28262392,226479818.48632098,0.0,250957896.7652133,0.0,4206027.237583353,0.0 
 12/05  11:00:00,31630846.025845604,21.0,24.0,19.0,26.0,172078924.06017889,0.0,58255.674860693034,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02049453545745379,6071538.455912989,453631244.39857617,263726835.5253467,150294600.0,39609808.87322947,0.0,7160502.450152945,32185374.4362556,16267135.765337833,205706931.70977045,408744.05449566457,230431012.56840397,0.0,3960024.657843718,408744.05449566457 
 12/05  12:00:00,38344632.873621407,21.0,24.0,19.0,26.0,174880713.8872163,0.0,45155.21356149294,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023055954175873584,8886428.741688168,411680488.42522886,213384004.8984772,150294600.0,48001883.52675164,0.0,30758174.450240457,36208617.21180037,19305815.607983985,166439523.82081224,306823.3665076335,191163604.67944337,0.0,3960024.657843718,306823.3665076372 
 12/05  13:00:00,31628528.658338217,21.0,24.0,19.0,26.0,172293071.48341469,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02049413663846892,6343941.55400987,368286920.4724553,178385408.25376115,150294600.0,39606912.218694169,0.0,52778590.392707508,32185411.68325977,17200646.139387113,139140618.4379337,0.0,163864699.2965653,0.0,3960024.6578437106,0.0 
 12/05  14:00:00,29925377.2762009,21.0,24.0,19.0,26.0,145241428.2495486,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017931066511613609,6257018.322706893,332562165.3271085,174848472.02481068,120235680.00000002,37478013.302297849,0.0,46989115.81769415,28162267.91774776,16886774.483297327,136381808.17935235,0.0,160948492.01106788,0.0,4117421.6847594825,0.0 
 12/05  15:00:00,24901284.436707453,21.0,24.0,19.0,26.0,145243004.01498533,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01536975023598974,6258594.090704944,321566895.65665766,200192119.49028663,90176760.0,31198016.166371015,0.0,30442774.512421527,24139053.762776607,16955493.19152459,156149853.20242358,0.0,180873934.061055,0.0,3960024.6578437255,0.0 
 12/05  16:00:00,24901381.858523717,21.0,24.0,19.0,26.0,145141203.9523024,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015370680583224665,6156794.028021071,393518925.88357087,242085107.94223533,120235680.00000002,31198137.94133551,0.0,14468678.003503535,24139046.381547389,16635210.490102344,188826384.19494356,0.0,213550465.05357624,0.0,3960024.6578437259,0.0 
 12/05  17:00:00,24901128.41763915,21.0,24.0,19.0,26.0,185572117.6198517,0.0,46136.632549040994,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015370679532307556,5858151.063021325,487422223.5028235,275870882.35659506,180353520.0,31197821.146228404,0.0,12652191.187244345,24139043.387507149,15082203.39713734,215179288.23814417,325185.368677407,239903369.09677629,0.0,3960024.657843733,325185.3686773995 
 12/05  18:00:00,33284798.55690726,21.0,24.0,19.0,26.0,190117948.4395412,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020496885877511814,5877218.510133651,504067483.7747691,282036753.384518,180353520.0,41677210.39025107,0.0,21020239.50507928,32185450.91406003,15195948.429645908,219988667.63992406,0.0,244712748.4985567,0.0,3960024.657843718,0.0 
 12/05  19:00:00,45125120.71372496,21.0,24.0,19.0,26.0,190130529.5354226,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028180063546637474,5889799.598331852,519454391.2159575,282623538.37399569,180353520.0,56477332.8419618,0.0,35055152.15104798,44254961.8811277,15269308.753960086,220446359.93171666,0.0,245170440.79034768,0.0,3960024.657843718,0.0 
 12/05  20:00:00,48530266.37383788,21.0,24.0,19.0,26.0,163124479.324738,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03073841784401773,5848469.385088928,481718161.9336114,300748797.611672,120235680.00000002,60733684.32193939,0.0,27649472.014080153,48278170.89852575,15026472.521329694,234584062.13710413,0.0,258964320.8657084,0.0,4303846.787869786,0.0 
 12/05  21:00:00,40061582.87312992,21.0,24.0,19.0,26.0,163087473.64169655,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02562094707928763,5811463.707164935,472927360.0027423,302543649.6144748,120235680.00000002,50148030.38826747,0.0,26445879.383258843,40231813.31830997,14808437.943139824,235984046.69929035,0.0,260708127.55792136,0.0,3960024.657843718,0.0 
 12/05  22:00:00,45128819.84632662,21.0,24.0,19.0,26.0,162944684.2568469,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028178894268652094,5668674.319757355,462133103.3449035,315474386.67474308,90176760.0,56481956.67016043,0.0,8436260.72232487,44254937.04229604,14165083.761743367,246070021.60629959,0.0,270794102.46493068,0.0,3960024.657843718,0.0 
 12/05  23:00:00,38343697.34964176,21.0,24.0,19.0,26.0,162922348.0245129,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023055668814671826,5646338.092546577,423888335.2968996,315769781.15297999,60117840.00000001,48000714.14391966,3141713.0629139535,1995950.7655271632,36208611.19216683,14032842.532111962,246300429.2993244,0.0,270905806.70365497,0.0,4078728.112145223,0.0 
 12/05  24:00:00,19892519.31442108,21.0,24.0,19.0,26.0,165836891.29546098,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012806467819582638,8560881.373743855,374947752.96320357,319951654.6490367,30058920.000000005,24937178.31416684,12432586.065996867,1599983.4762164148,20115906.882896,17562762.850318105,249562290.62624867,0.0,274095140.612145,0.0,4151255.5305783699,0.0 
 12/06  01:00:00,16558678.499354672,21.0,24.0,19.0,26.0,101781640.27995397,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010254434305902168,5138762.5536082279,417680410.0396811,384886885.83687236,12023568.0,20769956.202808739,65278970.07988832,902408.4592188245,16135997.776348517,12741867.954775628,300211770.9527604,0.0,324494760.76078596,0.0,4401115.708452929,0.0 
 12/06  02:00:00,1647666.043020434,15.599999999999998,30.0,15.599999999999998,30.0,69850591.05150342,0.0,0.0,6728684.064273106,18291600.0,26964720.0,13245043.320649445,0.0,4620543.6665808609,95438945.24354905,81283833.68778637,12023568.0,2131543.5557626897,4170040.8751100155,166207.04842651468,0.0,11003377.984251894,63401390.276473369,0.0,76646433.59359773,0.0,0.0,0.0 
 12/06  03:00:00,0.0,15.6,30.0,15.6,30.0,76377185.44872925,0.0,0.0,6728684.064273106,18291600.0,26964720.0,19863068.868262464,0.0,4529112.516193673,139886017.21421204,127790449.21421203,12023568.0,72000.0,16046059.683777038,0.0,0.0,10456909.207802456,99676550.38708538,0.0,116512913.77291309,0.0,3026705.477427185,0.0 
 12/06  04:00:00,1647633.373356966,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70846743.5343769,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4519686.708467795,106988498.56234773,92833427.84289113,12023568.0,2131502.7194566016,16187167.820825454,0.0,0.0,10401143.308360909,72410073.71745509,0.0,80921574.98532632,0.0,5830551.490366838,0.0 
 12/06  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78503904.26130146,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,5005821.054574344,158852212.49393929,146756644.49393929,12023568.0,72000.0,29511142.240158656,0.0,0.0,12428970.527227344,114470182.70527265,0.0,125358705.63346067,0.0,10624556.209168842,0.0 
 12/06  06:00:00,1647551.0553816339,21.0,24.0,19.0,26.0,102079022.84312478,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5436145.12703344,412924789.47099199,380734469.64705619,30058920.000000005,2131399.8239357906,65138971.81242199,1039071.4615121035,0.0,13819361.454111649,296972886.3247038,0.0,318373915.96130338,0.0,7283075.879878464,0.0 
 12/06  07:00:00,11574883.802843953,21.0,24.0,19.0,26.0,163426898.54018376,0.0,99711.19764752436,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007691836525725236,6051177.425933739,398529394.94871976,323871224.1569116,60117840.00000001,14540330.791808127,32414292.881493384,2908820.090470166,12101979.142246454,15828566.026283434,252619554.84239108,725837.894009437,277343635.70102289,0.0,3960024.6578437245,725837.8940094519 
 12/06  08:00:00,50220214.01309757,21.0,24.0,19.0,26.0,172065050.67653863,0.0,105203.44016364776,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03075524796371034,6010717.2967090499,426855937.94369027,273833099.0714369,90176760.0,62846078.87225331,2536776.108622222,3262890.924171483,48407965.94996742,15932642.820461955,213589817.27572079,738714.0395253429,238313898.13435257,0.0,3960024.657843716,738714.0395253466 
 12/06  09:00:00,45126238.168160069,21.0,24.0,19.0,26.0,172113523.990013,0.0,47411.46300434398,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02819410660841386,6116982.589903893,427277639.03750529,250563229.40394823,120235680.00000002,56478729.63355705,0.0,7693303.75060153,44373939.09350842,16375494.594742742,195439318.9350796,323335.88857968986,220163399.79371149,0.0,3960024.657843718,323335.88857968986 
 12/06  10:00:00,36670393.673420619,21.0,24.0,19.0,26.0,145186183.79818908,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023069052312650868,6201773.866209375,364555667.39466246,228469783.24119846,90176760.0,45909124.153463978,11026.650592668011,7372823.641339796,36305965.00649373,16596251.643726536,178206430.9281348,0.0,202675021.10822023,0.0,4215515.336388976,0.0 
 12/06  11:00:00,33292780.879041107,21.0,24.0,19.0,26.0,172253055.547679,0.0,63894.9651250526,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02050443780043167,6240030.653138846,403518065.7449442,211536277.64095653,150294600.0,41687188.10398768,0.0,6969781.475194091,32271990.128525177,16559894.207690806,164998296.5599461,414690.4897176387,189722377.41858039,0.0,3960024.6578437255,414690.4897176387 
 12/06  12:00:00,36672404.14685453,21.0,24.0,19.0,26.0,174982317.28668616,0.0,49051.03685635014,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023069655440146408,8984136.317849461,362592859.1423619,166386621.9446907,150294600.0,45911637.19767119,0.0,28434867.480724455,36305947.039367038,19546771.83495175,129781565.11685875,309832.24374757046,154505645.97549133,0.0,3960024.657843718,309832.24374757046 
