Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 12/06  13:00:00,33297042.02946575,21.0,24.0,19.0,26.0,172511627.6162808,0.0,19092.835596765086,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020504275345614388,6543404.851269085,307738084.2679791,115750969.82681626,150294600.0,41692514.44116284,0.0,50786684.6221625,32271996.311154814,17492094.312653807,90285756.46491668,116928.2226688014,115009837.32354783,0.0,3960024.657843718,116928.2226688014 
 12/06  14:00:00,28264370.750615948,21.0,24.0,19.0,26.0,145435175.32377813,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017946094814564364,6450765.396921369,278285728.1433891,122648253.6843085,120235680.00000002,35401794.45908057,389542.6156673095,41581148.4789127,28237989.289606297,17224044.02558072,95665637.87376063,0.0,120090100.91059076,0.0,4259642.4796476759,0.0 
 12/06  15:00:00,26566217.462548097,21.0,24.0,19.0,26.0,145429180.75524415,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015379050670201584,6444770.830954417,271803691.56385317,148347788.52188019,90176760.0,33279143.04197299,25230.733221359696,23439634.333156676,24203957.707126164,17230918.45072768,115711275.04706654,0.0,140435355.90569697,0.0,3960024.657843718,0.0 
 12/06  16:00:00,24902073.004541227,21.0,24.0,19.0,26.0,145365430.03342638,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015378357427353011,6381020.109137352,322069996.409589,170635314.5520901,120235680.00000002,31199001.85749891,0.0,10708708.429240063,24203953.830367038,16927102.630954774,133095545.35063029,0.0,157819626.20926107,0.0,3960024.657843718,0.0 
 12/06  17:00:00,24905354.52856834,21.0,24.0,19.0,26.0,185835905.18490378,0.0,63959.59076529204,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015378464752441784,6104115.669849323,390541464.726852,178984841.04198847,180353520.0,31203103.68486359,0.0,15891952.75943128,24203983.589432148,15445354.737021547,139608176.01275099,399127.5060824217,164332256.87138213,0.0,3960024.6578437106,399127.5060824217 
 12/06  18:00:00,31617357.29423217,21.0,24.0,19.0,26.0,190357840.32032613,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020507727941244164,6117110.3909077229,393798149.0054828,173851680.72751019,180353520.0,39592948.2779726,0.0,28578821.16045509,32271980.179466513,15678757.38763595,135604310.96745796,0.0,160328391.82609094,0.0,3960024.6578437255,0.0 
 12/06  19:00:00,45132240.43657805,21.0,24.0,19.0,26.0,190411156.95346237,0.0,23154.971841285107,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028194652132962025,6147272.044515756,385063310.4713255,148223558.1443115,180353520.0,56486232.32701401,0.0,47086517.62960478,44373963.57955145,15825540.4775691,115614375.35256297,146645.48994027367,140338456.21119575,0.0,3960024.6578437255,146645.4899402662 
 12/06  20:00:00,50209335.1132191,21.0,24.0,19.0,26.0,163926835.91738747,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030754306716597455,6650825.977722509,332627899.1292688,149559738.6243748,120235680.00000002,62832480.50489397,167855.1433283685,42643805.4290436,48407984.284353729,17912850.746805066,116656596.12701236,0.0,141062480.8848738,0.0,4278220.758613197,0.0 
 12/06  21:00:00,41733782.250245887,21.0,24.0,19.0,26.0,163859453.71430353,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02563544526015403,6583443.77975743,321999307.33441916,149525387.30344016,120235680.00000002,52238240.03097894,0.0,42668056.89651257,40339994.848290089,17569651.39625055,116629802.09668333,0.0,141353882.95531289,0.0,3960024.6578437259,0.0 
 12/06  22:00:00,45125086.59658367,21.0,24.0,19.0,26.0,163600746.9073424,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028194225801317357,6324736.970237549,319471848.3625665,172817798.16622377,90176760.0,56477290.196342688,0.0,24473008.754576617,44373934.15212284,16432321.322491102,134797882.56965456,0.0,159521963.42828713,0.0,3960024.657843718,0.0 
 12/06  23:00:00,36669576.36207005,21.0,24.0,19.0,26.0,163203014.70396114,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02306559936370453,5927004.771984876,291429609.6114521,185403667.07783167,60117840.00000001,45908102.5336204,0.0,14462077.659785698,36305953.04536403,14688767.647478112,144614860.3207087,0.0,169212605.759541,0.0,4086360.0776470068,0.0 
 12/06  24:00:00,19896570.572346499,21.0,24.0,19.0,26.0,166024307.71850217,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012817983316975727,8748297.796773525,252813228.7176929,197812066.42700709,30058920.000000005,24942242.290685845,117877.41865036733,4703801.375480301,20169997.43017676,18177609.388496125,154293411.81306554,0.0,178818627.15295286,0.0,4158890.176589068,0.0 
 12/07  01:00:00,18214742.555552097,21.0,24.0,19.0,26.0,102071710.68017215,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010257043764925075,5428832.953823785,286485319.83977916,251621754.76350603,12023568.0,22839997.07627312,37963764.15934012,0.0,16178973.997477033,13457676.86455428,196264968.7155347,0.0,220597158.37108407,0.0,4351915.860926873,0.0 
 12/07  02:00:00,0.0,15.6,30.0,15.6,30.0,56967116.93071927,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4982112.866446167,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12141053.92548209,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  03:00:00,1647582.0403677023,15.6,30.0,15.6,30.0,56903595.41289182,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4918591.348618722,14155006.554435004,0.0,12023568.0,2131438.5544350037,0.0,0.0,0.0,11760504.580004067,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  04:00:00,0.0,15.6,30.0,15.6,30.0,56871485.76805789,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4886481.703784787,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11568673.412617319,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  05:00:00,0.0,15.6,30.0,15.6,30.0,57365755.14927679,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5380751.085003687,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13644688.033803035,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  06:00:00,1647648.686572649,21.0,24.0,19.0,26.0,102415607.82134508,0.0,39737.52555520962,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5732992.579698541,290326289.7966199,258135847.93600608,30058920.000000005,2131521.8606137626,41979442.08413676,599611.1637818939,0.0,14570261.41217445,201345961.39008475,253653.3987297218,224175404.85205943,0.0,5854662.054500625,253653.3987297206 
 12/07  07:00:00,13227310.071946629,21.0,24.0,19.0,26.0,163704283.85058428,0.0,93908.38222756199,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007695798058075244,6334365.551750299,298718931.1234413,221995266.60593576,60117840.00000001,16605824.517505546,14379671.365274797,1489199.8358752845,12134235.141435329,16499048.059956894,173156307.95262987,596375.5949168201,197880388.81126178,0.0,3960024.657843714,596375.5949168201 
 12/07  08:00:00,48541665.86637318,21.0,24.0,19.0,26.0,172333027.83547858,0.0,116081.77251419235,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030773666777096446,6267816.123280043,339254297.7198512,188329604.30205319,90176760.0,60747933.41779804,0.0,13814410.080372364,48536933.5021027,16516863.137756682,146897091.3556015,734315.2323098129,171621172.2142337,0.0,3960024.657843722,734315.2323098129 
 12/07  09:00:00,45129984.55082811,21.0,24.0,19.0,26.0,172340511.51989407,0.0,47909.34576731209,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028211517965644144,6343472.237004535,354765957.3572952,178046864.83407489,120235680.00000002,56483412.52322032,0.0,16882145.733669398,44492125.59552564,16887601.0894408,138876554.57057844,299706.9040988135,163600635.42921234,0.0,3960024.657843718,299706.9040988135 
 12/07  10:00:00,38344974.1531973,21.0,24.0,19.0,26.0,145374636.92727629,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023082037510680596,6390226.995283598,309559536.4084473,171380466.2903034,90176760.0,48002310.118143897,398393.4354683439,15094749.730893378,36402702.426678817,17059583.3602799,133676763.70643668,0.0,158113637.76411645,0.0,4247231.458795527,0.0 
 12/07  11:00:00,31619773.469041006,21.0,24.0,19.0,26.0,172446373.99326629,0.0,74711.21976907266,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020518349921790539,6422532.844068219,347015848.4792608,157125280.03996475,150294600.0,39595968.43929607,0.0,12785910.60199834,32357948.758601596,16995551.135709227,122557718.43117249,453355.3480362814,147281799.2898041,0.0,3960024.657843703,453355.3480362777 
 12/07  12:00:00,38343996.28555164,21.0,24.0,19.0,26.0,175117204.13541229,0.0,57269.82588386512,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023076810664589263,9110804.37754091,303962260.6993644,105666572.89263278,150294600.0,48001087.80673161,0.0,37192480.820833209,36402671.52902724,19969135.74310045,82419926.85625357,336540.175630572,107144007.71488488,0.0,3960024.6578437255,336540.175630572 
 12/07  13:00:00,33287741.79365546,21.0,24.0,19.0,26.0,172653170.74823434,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02051736029258145,6704040.8188063,258672184.9096765,66696695.54315256,150294600.0,41680889.36652391,0.0,58692897.7877346,32357962.588231498,17911792.24394674,52023422.523659009,0.0,76747503.3822917,0.0,3960024.657843718,0.0 
 12/07  14:00:00,28263614.51227639,21.0,24.0,19.0,26.0,145584332.76772965,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01795076480679892,6599922.84086824,229146639.37544943,73510110.19639418,120235680.00000002,35400849.179055247,864693.9187520451,51348719.89835202,28313216.09389888,17596268.619152786,57337885.95318746,0.0,81763546.01538825,0.0,4258445.4542744089,0.0 
 12/07  15:00:00,24901211.54484165,21.0,24.0,19.0,26.0,145629394.70475389,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015389125897948652,6644984.780454103,198764063.74263323,77389378.68936922,90176760.0,31197925.05326402,654236.3840359191,35850290.572069499,24268426.284904537,17611462.43914701,60363715.37770799,0.0,85087796.23633981,0.0,3960024.6578437106,0.0 
 12/07  16:00:00,24902893.853341555,21.0,24.0,19.0,26.0,145572581.7243876,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015387711053755417,6588171.800089233,253603835.29797904,102168127.39890808,120235680.00000002,31200027.899070946,463716.95359411966,21472655.720322126,24268445.1323788,17380854.128769075,79691139.3711483,0.0,104415220.2297808,0.0,3960024.6578437408,0.0 
 12/07  17:00:00,24904249.6528084,21.0,24.0,19.0,26.0,186031353.1528568,0.0,72480.93491656144,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015387982841035986,6291042.293641582,330105646.7690871,118550404.15277252,180353520.0,31201722.61631458,0.0,24791051.98830884,24268471.053485067,15881776.012215686,92469315.23916257,422309.13062576527,117193396.09779397,0.0,3960024.6578437106,422309.13062575409 
 12/07  18:00:00,33305510.7385238,21.0,24.0,19.0,26.0,190538937.33667887,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020515263223463106,6298207.407252939,335065298.670599,113008678.54355636,180353520.0,41703100.12704259,0.0,36976085.51674909,32357919.768765496,16069190.361798145,88146769.26397398,0.0,112870850.12260662,0.0,3960024.6578437106,0.0 
 12/07  19:00:00,45129927.66714116,21.0,24.0,19.0,26.0,190501974.60678486,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028211326680645179,6261244.669662819,348198674.2153156,111361812.79535757,180353520.0,56483341.419957999,0.0,52755225.5840307,44492180.15334482,16102634.132776428,86862213.98037893,0.0,111586294.83901043,0.0,3960024.6578437259,0.0 
 12/07  20:00:00,50210113.008667718,21.0,24.0,19.0,26.0,163978374.88089658,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03077173014228007,6702364.941214202,316268034.9980755,133198902.1422824,120235680.00000002,62833452.855793017,261112.77936762945,46307748.326850328,48536934.90005663,18058497.617895027,103895143.67098029,0.0,128263213.42481137,0.0,4316035.762644347,0.0 
 12/07  21:00:00,41736574.941236678,21.0,24.0,19.0,26.0,163922774.09603498,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025648219047045854,6646764.1614761189,297707962.0320246,125230551.20340634,120235680.00000002,52241730.82861824,0.0,46649438.04717439,40447452.7468604,17684736.770768119,97679829.93865696,0.0,122403910.79728833,0.0,3960024.6578437259,0.0 
 12/07  22:00:00,45130689.844987589,21.0,24.0,19.0,26.0,163649108.03441907,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02820828806326274,6373098.09730011,300022005.9411827,153360951.81695638,90176760.0,56484294.12422632,0.0,27682795.325845317,44492177.23086835,16515548.424048305,119621542.41722596,0.0,144345623.27585746,0.0,3960024.6578437185,0.0 
 12/07  23:00:00,36675787.923602368,21.0,24.0,19.0,26.0,163208824.87708623,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02307988223570013,5932814.945095685,285552981.34605088,179519274.5075343,60117840.00000001,45915866.8385166,1561.2479601666565,16207779.437463174,36402690.3671409,14678833.242543014,140025034.11587674,0.0,164609426.9154366,0.0,4099712.716913151,0.0 
 12/07  24:00:00,21559076.000714519,21.0,24.0,19.0,26.0,165983110.61778824,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012825374877800672,8707100.696052192,271177316.14266929,214098061.41576428,30058920.000000005,27020334.726904964,170774.7914691423,3999032.7043999156,20223726.17878479,18082048.25416814,166996487.90429617,0.0,191395345.37104485,0.0,4285248.049725427,0.0 
 12/08  01:00:00,16560448.151118134,21.0,24.0,19.0,26.0,101957767.10960612,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010261412989649026,5314889.383253369,315069361.9962998,282273625.770672,12023568.0,20772168.225627819,42637326.97861201,99845.29805847444,16221661.923427159,13133962.519794386,220173428.10112418,0.0,244478533.1959413,0.0,4379000.421659503,0.0 
 12/08  02:00:00,0.0,15.6,30.0,15.6,30.0,56822899.12769935,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4837895.063426249,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11693867.491190304,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  03:00:00,1647616.2396591283,15.6,30.0,15.6,30.0,56736615.094576,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4751611.030302893,14155049.302739837,0.0,12023568.0,2131481.3027398355,0.0,0.0,0.0,11215928.340921218,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  04:00:00,0.0,15.6,30.0,15.6,30.0,56697607.20318374,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4712603.138910644,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,10983054.792461046,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  05:00:00,1647633.2128629452,15.6,30.0,15.6,30.0,71401903.6761539,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,7054859.179274642,71348261.24229963,57193190.723456759,12023568.0,2131502.518842874,4746122.790710384,0.0,0.0,20974240.651357823,44610688.76429627,0.0,56972729.193611729,0.0,0.0,0.0 
 12/08  06:00:00,0.0,21.0,24.0,19.0,26.0,104019704.99927739,0.0,13671.86395293402,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7363155.419233105,339597103.9302803,309466183.9302803,30058920.000000005,72000.0,50426746.26552965,919497.7176601351,0.0,21776548.820311,241383623.46561865,95573.47153343458,263776548.7873128,0.0,6291180.194781693,95573.4715334351 
 12/08  07:00:00,13230218.189080639,21.0,24.0,19.0,26.0,164317160.1180859,0.0,75951.09589215573,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007696545652778621,6965199.105586549,353469656.0497479,276742356.454656,60117840.00000001,16609459.595091885,22090674.815325913,2158745.0151079318,12166244.409241837,19504027.21541825,215859038.03463168,526687.2992369507,240583118.89326409,0.0,3960024.6578437208,526687.2992369484 
 12/08  08:00:00,50213924.70808491,21.0,24.0,19.0,26.0,172114488.1789931,0.0,94694.33762660893,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030795354177688487,6070663.901660485,398696070.5673142,245681093.17746745,90176760.0,62838217.38984677,0.0,6965592.748278433,48664960.54991744,16023083.470247457,191631252.6784246,649014.4874783572,216355333.53705699,0.0,3960024.657843714,649014.4874783552 
 12/08  09:00:00,45130366.51366541,21.0,24.0,19.0,26.0,172103607.42345048,0.0,20456.362098797377,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02822258272679113,6134021.124218415,418394588.50600567,241675018.53827928,120235680.00000002,56483889.9677264,0.0,9347371.36022053,44609495.22936241,16396113.637488358,188506514.4598578,139245.72707039285,213230595.31848849,0.0,3960024.6578437259,139245.7270703891 
 12/08  10:00:00,36680518.84690277,21.0,24.0,19.0,26.0,145136658.5662982,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023092107597610539,6152248.634295441,380810583.1057228,244712042.72505523,90176760.0,45921780.38066758,0.0,6055812.760660456,36498701.389739338,16508277.880827129,190875393.32554309,0.0,215293816.65292073,0.0,4265682.189098887,0.0 
 12/08  11:00:00,33294668.71625928,21.0,24.0,19.0,26.0,172129998.40639658,0.0,49626.2312295859,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020526499749815947,6131242.245729808,443973758.2133065,251989610.35747863,150294600.0,41689547.85582785,696927.5910408665,2326266.7090217138,32443317.88975785,16380737.757093639,196551896.07883335,338309.35006118929,221275976.93746413,0.0,3960024.657843724,338309.35006119115 
 12/08  12:00:00,36671495.760689888,21.0,24.0,19.0,26.0,174831480.8563992,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02309572828606457,8882350.924392777,423757414.80934408,227552313.07287837,150294600.0,45910501.736465658,0.0,20191801.455483304,36498701.32816181,19318298.474211649,177490804.19684515,0.0,202214885.05547733,0.0,3960024.657843718,0.0 
 12/08  13:00:00,33304915.953235158,21.0,24.0,19.0,26.0,172263832.43422545,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020526920749382624,6314702.504787836,394041872.329835,202044915.67032544,150294600.0,41702356.659509558,0.0,39961888.290716249,32443306.1236186,17131497.282061057,157595034.22285385,0.0,182319115.08148528,0.0,3960024.657843718,0.0 
 12/08  14:00:00,29928058.188353864,21.0,24.0,19.0,26.0,145184636.1914653,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017960794029285307,6200226.264593837,371103013.1223382,213385968.7433027,120235680.00000002,37481364.3790355,0.0,30456103.34942277,28387903.73597997,16791249.517127489,166441055.61977614,0.0,190850256.38742826,0.0,4274904.7488240399,0.0 
 12/08  15:00:00,24905282.173046303,21.0,24.0,19.0,26.0,145177262.0790518,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015394295913723566,6192852.154746842,357439125.2310263,236059351.9888527,90176760.0,31203013.242173606,0.0,12794223.590109233,24332473.405422585,16753193.370298604,184126294.55130513,0.0,208850375.40993626,0.0,3960024.657843714,0.0 
 12/08  16:00:00,24902545.653062416,21.0,24.0,19.0,26.0,145083699.49432845,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015395946943887998,6099289.570021827,421816382.9342228,270381110.27725937,120235680.00000002,31199592.656963447,2986821.330936713,1605759.3446714837,24332449.35848098,16411502.662748892,210897266.0162623,0.0,235621346.8748934,0.0,3960024.6578437185,0.0 
 12/08  17:00:00,24904715.408040547,21.0,24.0,19.0,26.0,190113721.22753728,0.0,49062.76306801189,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.01539651614764016,5823928.540162073,496956136.07155826,285400311.2722273,180353520.0,31202304.799330966,101246.68426265853,3487163.279469796,24332465.38819536,14883800.932122864,222612242.79233725,349198.01557281069,247336323.65096886,0.0,3960024.657843716,349198.0155728088 
 12/08  18:00:00,33300623.241855969,21.0,24.0,19.0,26.0,190101784.4624585,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020526159867278606,5861054.533021686,502330770.90084007,280280260.02895179,180353520.0,41696990.8718882,0.0,16148384.679821898,32443324.527993494,15101799.944825367,218618602.8225824,0.0,243342683.68121467,0.0,3960024.657843718,0.0 
 12/08  19:00:00,45126100.35253228,21.0,24.0,19.0,26.0,190148754.21503265,0.0,16113.376511164543,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.0282271519881166,5891910.901383644,503316946.0345738,266484868.66728956,180353520.0,56478557.367284219,0.0,33384253.163147794,44609503.11128753,15281457.002201507,207858197.56048585,115816.08247178229,232582278.41911809,0.0,3960024.657843718,115816.08247178229 
 12/08  20:00:00,50219567.44155535,21.0,24.0,19.0,26.0,163142440.87114329,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03078935630040891,5866430.931443256,452718597.01287439,269637646.3397453,120235680.00000002,62845270.67312901,0.0,28681639.640368835,48664971.863597389,15131294.83901596,210317364.14500136,0.0,234729045.88278444,0.0,4272423.778692556,0.0 
 12/08  21:00:00,41737779.1092504,21.0,24.0,19.0,26.0,163112003.8354942,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025661271880108757,5835993.900922283,450892170.857852,278413254.8477176,120235680.00000002,52243236.01013437,0.0,27737767.76274619,40554155.09602297,14951685.198314581,217162338.78121973,0.0,241775534.1456983,0.0,4070910.1519954057,0.0 
 12/08  22:00:00,45134598.74770714,21.0,24.0,19.0,26.0,162960142.0365581,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028222690823870093,5684132.099424776,448993865.7327652,302327925.5726578,90176760.0,56489180.160107348,0.0,9539241.384641916,44609543.02713651,14256670.259908189,235815781.94667316,0.0,260539862.80530513,0.0,3960024.6578437297,0.0 
 12/08  23:00:00,36672894.52995472,21.0,24.0,19.0,26.0,162931092.16733004,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023093586015259159,5655082.235325813,417504049.4826973,311473959.3177576,60117840.00000001,45912250.16493973,2382529.5047010995,1911300.6802836084,36498702.96811396,14084828.945947826,242949688.26785095,0.0,267545225.21695299,0.0,4088568.5673742059,0.0 
 12/08  24:00:00,21556468.21620434,21.0,24.0,19.0,26.0,165836964.19669444,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012829546121727627,8560954.27495425,381444482.4492778,324368487.3912879,30058920.000000005,27017075.05798995,12416892.417260185,1629388.103783047,20277077.59267875,17563200.25758048,253007420.1652046,0.0,277528397.8698946,0.0,4163127.8117846276,0.0 
 12/09  01:00:00,16559502.70360692,21.0,24.0,19.0,26.0,101767517.33115125,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010269615891085597,5124639.604790297,433245797.50898846,400451243.07037219,12023568.0,20770986.438616259,67558024.64804404,1058593.137320597,16264017.865241183,12657090.44321714,312351969.59489038,0.0,336650181.205541,0.0,4385893.905824652,0.0 
 12/09  02:00:00,1647661.725738855,15.599999999999998,30.0,15.599999999999998,30.0,69828619.12866654,0.0,0.0,6728684.064273106,18291600.0,26964720.0,13245043.320649445,0.0,4598571.743743994,97152313.93035273,82997207.77108982,12023568.0,2131538.1592629004,4142366.954436996,52219.192835650756,0.0,10874061.919512088,64737822.061450067,0.0,77982865.37857433,0.0,0.0,0.0 
 12/09  03:00:00,0.0,15.6,30.0,15.6,30.0,76689658.8763993,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20193070.92310077,0.0,4511583.889025415,152863560.14435003,140767992.14435003,12023568.0,72000.0,19744629.817187996,0.0,0.0,10354136.979455226,109799033.87259302,0.0,125390649.82868302,0.0,4601454.961985296,0.0 
 12/09  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70818044.79448669,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4490987.968577577,124186489.13201502,112090921.13201502,12023568.0,72000.0,21851814.064363265,0.0,0.0,10232200.46712802,87430918.48297173,0.0,94057161.74121589,0.0,7715809.4999932949,0.0 
 12/09  05:00:00,1647666.2921298266,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78448837.4675901,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4950754.260862991,207399534.55340524,193244422.68626166,12023568.0,2131543.867143534,44800795.11475235,0.0,0.0,12103379.999603488,150730649.69528414,0.0,156564513.56308434,0.0,15679215.26955675,0.0 
 12/09  06:00:00,0.0,21.0,24.0,19.0,26.0,102052451.9372662,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5409574.221174878,501525720.75746896,471394800.75746896,30058920.000000005,72000.0,81761640.55424355,0.0,0.0,13664156.733004468,367687944.5908258,0.0,384428333.13065567,0.0,11943716.976644729,0.0 
 12/09  07:00:00,13232331.583017022,21.0,24.0,19.0,26.0,163320987.39885605,0.0,56026.006535171444,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0076987110674222639,5988951.475711489,503666031.3532379,426936090.0657467,60117840.00000001,16612101.287491205,48298001.74060199,3757804.9860624915,12198020.839493273,15461068.393211917,333010150.25128248,462371.5506811413,357734231.1099141,0.0,3960024.6578437217,462371.5506811413 
 12/09  08:00:00,13230524.752359335,21.0,24.0,19.0,26.0,171906099.15317197,0.0,55442.21117161905,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007700859142571081,5901527.025388798,478848433.84274229,372061831.05080798,90176760.0,16609842.791934319,9057090.351473712,4015849.976041549,12198021.351506597,15368177.487436489,290208228.2196302,443399.66386036216,314932309.0782616,0.0,3960024.6578437166,443399.6638603547 
 12/09  09:00:00,13228725.831651347,21.0,24.0,19.0,26.0,171976423.3597813,0.0,63757.94993786565,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007702009338165084,5963535.493230739,477771433.1772945,340928158.9936671,120235680.00000002,16607594.18362734,605060.4594866425,5296430.68330259,12198021.365093859,15732288.481965263,265923964.01506038,491080.45040333658,290648044.8736927,0.0,3960024.6578437106,491080.4504033255 
 12/09  10:00:00,41740079.48779154,21.0,24.0,19.0,26.0,145034317.39355705,0.0,36552.21074566142,40372104.38563864,0.0,69928200.0,28684105.52327201,0.025674892344909468,6013355.248225825,463614108.25617107,321191236.8273071,90176760.0,52246111.428863968,2647199.1255621255,2398351.2166042516,40660068.24514668,16030425.059636165,250529164.72529955,273680.9357851299,274989940.1922026,0.0,4223330.049572618,273680.93578512247 
 12/09  11:00:00,36675693.22691019,21.0,24.0,19.0,26.0,172026489.08596144,0.0,51556.179234918534,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023103964563544606,6025802.974711863,508892954.45051118,312682605.9806185,150294600.0,45915748.46989272,7155826.042687595,3215454.077755452,36594003.11021959,16099902.12178307,243892432.66488237,377694.7161784435,268616513.5235163,0.0,3960024.657843724,377694.716178438 
 12/09  12:00:00,41731234.98093889,21.0,24.0,19.0,26.0,174791210.23878733,0.0,32284.97598269296,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025671745922693044,8809795.328222186,493114817.5759727,290585161.57133707,150294600.0,52235056.00463559,0.0,10698336.612888739,40660068.94619591,19056246.577188098,226656426.0256429,235022.88683494915,251380506.88427434,0.0,3960024.657843714,235022.88683494915 
 12/09  13:00:00,41734010.09602992,21.0,24.0,19.0,26.0,172152835.72896118,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025673934590715459,6203705.794376586,488158392.43760827,285625267.60479208,150294600.0,52238524.8328162,0.0,14190671.921167059,40660070.76032802,16821617.17634438,222787708.7317378,0.0,247511789.59037084,0.0,3960024.6578437217,0.0 
 12/09  14:00:00,36673598.536294769,21.0,24.0,19.0,26.0,145071355.04857395,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02310502649350665,6086945.116558252,456857641.9545569,290708831.798355,120235680.00000002,45913130.156201917,0.0,9607911.57105299,36594016.81962779,16466199.406910938,226752888.80271689,0.0,251174488.09724785,0.0,4262506.221945526,0.0 
 12/09  15:00:00,33301746.69294761,21.0,24.0,19.0,26.0,145072178.55811716,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020537568057188435,6087768.628668949,439151934.47487738,307276779.31571516,90176760.0,41698395.15916219,1634899.1238154516,2018905.3337073494,32528056.889470925,16475618.270743728,239675887.8662578,0.0,264399968.7248891,0.0,3960024.657843711,0.0 
 12/09  16:00:00,33301801.49755086,21.0,24.0,19.0,26.0,145023560.049463,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020538111615648427,6039150.120014231,476851530.73614719,314917387.072528,120235680.00000002,41698463.6636191,5503066.968667561,2378583.0464890825,32528056.979575565,16185502.289259769,245635561.9165719,0.0,270359642.77520278,0.0,3960024.6578437259,0.0 
 12/09  17:00:00,29928787.73154311,21.0,24.0,19.0,26.0,190072985.89782,0.0,43803.87241287774,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.017971560241908818,5788452.098524891,534864611.3323853,317028815.0416305,180353520.0,37482276.290754768,2927564.757233366,3325897.5878785748,28462048.60892178,14676115.38010922,247282475.7324718,324723.880621147,272006556.5911037,0.0,3960024.6578437106,324723.8806211488 
 12/09  18:00:00,33290395.0160582,21.0,24.0,19.0,26.0,190055625.29420627,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02053752818817959,5814895.364758051,554767712.0732303,332729986.24150118,180353520.0,41684205.831729169,4782068.503123874,2934293.8371710807,32528056.84141097,14832193.213493877,259529389.26837088,0.0,284253470.12700298,0.0,3960024.6578437106,0.0 
 12/09  19:00:00,45134034.91558391,21.0,24.0,19.0,26.0,190068943.67541097,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02823905027754077,5828213.738261229,558105535.8118796,321263540.4285811,180353520.0,56488475.38329845,0.0,20008243.330994507,44726022.84870334,14910353.683423505,250585561.53429333,0.0,275309642.39292517,0.0,3960024.6578437259,0.0 
 12/09  20:00:00,45135422.45842068,21.0,24.0,19.0,26.0,163590525.76151873,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02824149048157546,6314515.824366585,512955253.7044755,336229363.9254724,120235680.00000002,56490209.77900316,0.0,24633450.606626378,44726033.19429899,16940842.742691429,262258903.86186845,0.0,286602395.67029836,0.0,4340613.708045852,0.0 
 12/09  21:00:00,41735989.583295527,21.0,24.0,19.0,26.0,163512909.1318112,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02567097738639902,6236899.197229566,540240716.473221,367764037.3281745,120235680.00000002,52240999.14504643,0.0,11326421.964854133,40660069.72023016,16537244.67115914,286855949.1159761,0.0,311464331.47667399,0.0,4075723.155776778,0.0 
 12/09  22:00:00,45128665.57018849,21.0,24.0,19.0,26.0,163256989.48101519,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02824226727273211,5980979.543862273,522587137.85468807,375928614.0260488,90176760.0,56481763.82863929,0.0,7181497.207995199,44726005.29792105,15403297.614280504,293224318.94031807,0.0,317948399.79895016,0.0,3960024.657843722,0.0 
 12/09  23:00:00,33305017.20860951,21.0,24.0,19.0,26.0,162863858.74112705,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020537588550647153,5587848.811678807,475025650.96089079,373205327.7345598,60117840.00000001,41702483.22633092,1740151.6614544029,2891912.5294353996,32528056.726790769,13686764.874900777,291100155.6329567,0.0,315681598.4754679,0.0,4102662.67396291,0.0 
 12/09  24:00:00,24905239.420650066,21.0,24.0,19.0,26.0,165781444.1208947,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015405498710539785,8505434.196578566,450245876.03165337,388983996.2289632,30058920.000000005,31202959.802690198,14483658.205405957,2691407.504256984,24396037.330386968,17230079.78732638,303407517.05859127,0.0,327986694.029742,0.0,4104928.545324921,0.0 
 12/10  01:00:00,21554860.50115079,21.0,24.0,19.0,26.0,101731704.35636124,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012839774505751268,5088826.627430135,535169913.58394137,496131280.1317159,12023568.0,27015065.452225448,89612232.63975856,0.0,20382582.76609835,12444220.184284704,386982398.5027384,0.0,405185023.57561346,0.0,10481480.443600577,0.0 
 12/10  02:00:00,1647657.7742164147,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73494503.10749239,0.0,0.0,6728684.064273106,18291600.0,26964720.0,16991061.425765896,0.0,4518437.617453395,166913236.41767533,152758135.19772197,12023568.0,2131533.219953377,25041748.168988997,0.0,0.0,10400584.15307159,119151345.45422313,0.0,129733888.24632368,0.0,6408518.629562477,0.0 
 12/10  03:00:00,0.0,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,77901186.69617753,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.142454007,0.0,4403103.489450412,225202424.85261373,213106856.85261373,12023568.0,72000.0,45659626.30126827,0.0,0.0,9711868.80175808,166223348.3450387,0.0,172096463.99021996,0.0,15639963.492175416,0.0 
 12/10  04:00:00,1647653.5218703568,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,71733060.99444799,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4415998.00402396,174235062.60931514,160079966.70469368,12023568.0,2131527.9046214518,42741539.312053557,0.0,0.0,9788932.073699136,124862374.02966108,0.0,120945561.21695544,0.0,19248871.735404247,0.0 
 12/10  05:00:00,0.0,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,77435846.20550388,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,4927769.163291696,244486449.01685489,232390881.01685489,12023568.0,72000.0,59789238.44273987,0.0,0.0,11969935.383178076,181264887.19314683,0.0,187244791.4686323,0.0,14543168.69740933,0.0 
 12/10  06:00:00,0.0,21.0,24.0,19.0,26.0,101981364.2665559,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5338486.550464569,554502291.6673795,524371371.66737958,30058920.000000005,72000.0,97361468.89517668,0.0,0.0,13243192.068329897,409009669.9005561,0.0,418780067.77051439,0.0,18913707.64651607,0.0 
 12/10  07:00:00,13233676.234427987,21.0,24.0,19.0,26.0,163275209.2894344,0.0,39759.62543494397,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007703987018552859,5959439.747384847,545664971.788456,468933349.718527,60117840.00000001,16613782.069928844,56232158.62160005,4160181.240645608,12229542.575763863,15288061.775177125,365768012.78045108,343796.5099945301,390492093.6390822,0.0,3960024.6578437106,343796.50999453387 
 12/10  08:00:00,13232004.696395446,21.0,24.0,19.0,26.0,171858490.93295024,0.0,50197.22076870544,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007704201346408987,5859163.795566658,523889258.7515099,417100806.06455877,90176760.0,16611692.686951196,15802201.851278155,4524235.559684478,12229550.429855474,15120914.157622645,325338628.7303558,420693.80010273816,350062709.5889885,0.0,3960024.6578437106,420693.80010273077 
 12/10  09:00:00,13230399.234406997,21.0,24.0,19.0,26.0,171927671.2573059,0.0,59731.33037028031,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00770512849701677,5918810.010319806,524451076.8511504,387605710.95368567,120235680.00000002,16609685.897464736,4194653.078039518,4302752.650368272,12229550.453166213,15470887.341384568,302332454.54387488,485577.615846628,327056535.4025063,0.0,3960024.657843718,485577.6158466428 
 12/10  10:00:00,13228754.553162491,21.0,24.0,19.0,26.0,144931629.61778979,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007706024480938536,5947219.701173095,488855624.9937777,382071234.9089412,90176760.0,16607630.08483647,18675853.216658836,2641613.463460869,12229550.452817906,15644012.272021696,298015563.22897419,0.0,322602958.7331569,0.0,4096710.0122920598,0.0 
 12/10  11:00:00,41734780.82278242,21.0,24.0,19.0,26.0,171994359.9744657,0.0,81262.62635567709,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02568742235942773,5963967.413511937,547129910.4823082,344595822.2592934,150294600.0,52239488.22301476,8925314.251074532,4061647.035280793,40765166.13275874,15738522.982848455,268784741.36224886,626196.5185759089,293508822.2208797,0.0,3960024.657843718,626196.5185759089 
 12/10  12:00:00,41738760.01342478,21.0,24.0,19.0,26.0,174765475.39732103,0.0,35442.45505891109,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02568697611103556,8780903.007664439,507420293.251722,304881231.1345863,150294600.0,52244462.11713568,0.0,6487524.436629759,40765167.36338236,18882892.65384161,237807360.28497733,262087.59622055386,262531441.14361013,0.0,3960024.6578437217,262087.59622055759 
 12/10  13:00:00,33288241.736601958,21.0,24.0,19.0,26.0,172133638.9117731,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02054771473621072,6184508.9823146839,462006624.74464657,270030510.4612725,150294600.0,41681514.283374059,0.0,21921826.991566849,32612134.44682159,16707980.40543159,210623798.15979255,0.0,235347879.0184255,0.0,3960024.657843714,0.0 
 12/10  14:00:00,33292050.732338184,21.0,24.0,19.0,26.0,145063460.94836537,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020548075612133296,6079051.018906642,424511625.13688597,262589669.6989953,120235680.00000002,41686275.437890607,0.0,20926892.013969315,32612132.275737347,16420526.828262106,204819942.3652163,0.0,229386282.2033443,0.0,4117765.6783476856,0.0 
 12/10  15:00:00,24905336.91546716,21.0,24.0,19.0,26.0,145070891.09770013,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015410617095873757,6086481.173378844,394198569.8521334,272818728.18322947,90176760.0,31203081.668904,0.0,10754455.199101186,24459065.487853469,16469353.36607543,212798607.98291896,0.0,237522688.84155116,0.0,3960024.6578437185,0.0 
 12/10  16:00:00,24904145.685784785,21.0,24.0,19.0,26.0,145023141.4528718,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015412529218466786,6038731.528548611,445779702.2347368,294342429.57474097,120235680.00000002,31201592.659995814,630261.7657034687,2831257.9515799258,24459060.930251205,16184578.252508726,229587095.06829793,0.0,254311175.92693026,0.0,3960024.6578437217,0.0 
 12/10  17:00:00,24902667.23752195,21.0,24.0,19.0,26.0,190067871.1623525,0.0,40350.14956907151,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.015413463286613059,5786791.088459309,538490685.9605627,326937421.3259026,180353520.0,31199744.634660126,1785505.1217187022,3764077.9628641039,24459068.870302466,14667277.259964386,255011188.63420407,301524.5118006897,279735269.4928351,0.0,3960024.657843722,301524.5118006897 
 12/10  18:00:00,33307728.451662825,21.0,24.0,19.0,26.0,190047632.0558076,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020549115349164698,5806902.126347777,579666412.0608502,357607019.84487399,180353520.0,41705872.21597612,1738275.952200772,3397509.5177818287,32612134.42009481,14785514.515740432,278933475.47900179,0.0,303657556.33763298,0.0,3960024.657843714,0.0 
 12/10  19:00:00,41735000.3362268,21.0,24.0,19.0,26.0,190053710.44772855,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02568400598741217,5812980.513133861,594278181.6798841,361684899.0702594,180353520.0,52239762.609624657,0.0,10322830.0931227,40765167.854373577,14820990.534553703,282114221.2748023,0.0,306838302.13343438,0.0,3960024.6578437106,0.0 
 12/10  20:00:00,41731868.55493286,21.0,24.0,19.0,26.0,163567094.87406884,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025684976765986433,6291084.93947318,542633247.6056174,370161719.64848527,120235680.00000002,52235847.95713223,0.0,9219027.079676595,40765167.41855599,16803919.399691065,288726141.3258185,0.0,313078412.5247371,0.0,4331834.317556354,0.0 
 12/10  21:00:00,33303100.96660188,21.0,24.0,19.0,26.0,163499387.31766106,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020549302120094118,6223377.3882011049,515362040.9990325,353426273.0298562,120235680.00000002,41700087.96917621,0.0,13206840.417035282,32612133.199987145,16458249.974827245,275672492.9632879,0.0,300396573.8219185,0.0,3960024.657843714,0.0 
 12/10  22:00:00,41737896.38376043,21.0,24.0,19.0,26.0,163259629.5147952,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02568503621683724,5983619.580199517,507071311.74434676,364651169.14385047,90176760.0,52243382.60049619,9775430.53402302,2958606.08406434,40765167.19162763,15418891.040704672,284427911.9322034,0.0,309151992.79083636,0.0,3960024.657843718,0.0 
 12/10  23:00:00,33301445.447163244,21.0,24.0,19.0,26.0,162867996.22041706,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020549087019486775,5591986.290957308,475754462.6121994,373938604.0031376,60117840.00000001,41698018.609061818,19453249.377102939,2524492.182959167,32612134.531116494,13711473.96956993,291672111.1224473,0.0,316272115.5492648,0.0,4084101.0896584258,0.0 
 12/10  24:00:00,16560043.401874427,21.0,24.0,19.0,26.0,165783231.0347167,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010276899107060726,8507221.115529148,425809542.4389237,374978960.14027068,30058920.000000005,20771662.298653049,20211603.039947124,2273479.4116839657,16306066.546097657,17240801.30102987,292483588.90941116,0.0,317011264.2656781,0.0,4156430.160208086,0.0 
 12/11  01:00:00,18215916.77982367,21.0,24.0,19.0,26.0,101734496.41853775,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010277411456516357,5091618.692169001,487505228.07624676,452640195.2474265,12023568.0,22841464.8288203,79025491.70937,3237.257255678124,16347765.907864929,12457744.945048299,353059352.2929927,0.0,374210531.31034258,0.0,7532926.499125004,0.0 
 12/11  02:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,72299474.56230715,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15778056.482884288,0.0,4536414.015149756,139598568.6797458,127503000.6797458,12023568.0,72000.0,17024776.786289179,0.0,0.0,10506092.45139553,99452340.53020174,0.0,109856782.25050694,0.0,5373614.758729417,0.0 
 12/11  03:00:00,1647651.5964583168,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,76967447.21436551,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,4459370.172153328,208175729.2730838,194020635.77518184,12023568.0,2131525.497901974,36738084.64476696,0.0,0.0,10046260.148366744,151336095.90464185,0.0,162270763.51735253,0.0,9588405.360185104,0.0 
 12/11  04:00:00,0.0,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,71708786.08283237,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4391723.092408324,163983414.97103323,151887846.97103326,12023568.0,72000.0,39087926.93214117,0.0,0.0,9643398.70125504,118472520.63740593,0.0,115141859.89918998,0.0,18662719.660914929,0.0 
 12/11  05:00:00,1647668.543583854,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,78432684.65033874,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4934601.443611624,245446133.09648634,231291018.41507859,12023568.0,2131546.6814077806,59797398.123377177,0.0,0.0,12010275.904129852,180406994.36376129,0.0,181033550.4184171,0.0,20886523.08270061,0.0 
 12/11  06:00:00,0.0,21.0,24.0,19.0,26.0,102043439.60187528,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5400561.885783939,543615503.0128192,513484583.01281908,30058920.000000005,72000.0,89240132.91539979,0.0,0.0,13613194.365913175,400517974.74999889,0.0,413732122.62661948,0.0,15469957.639854782,0.0 
 12/11  07:00:00,13229539.969662926,21.0,24.0,19.0,26.0,163304053.86341048,0.0,63148.200402818824,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007709498672732064,5964895.746387527,528226952.26496419,451500500.4280918,60117840.00000001,16608611.836872273,50447642.79439143,4302578.422024993,12260824.672635869,15320261.574326598,352170390.33391168,538534.8275257117,376894471.1925448,0.0,3960024.6578437185,538534.8275257117 
 12/11  08:00:00,50222921.06743541,21.0,24.0,19.0,26.0,171915848.45425219,0.0,81257.60156556219,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03084056923359789,5885460.912935408,559812477.4909555,406786254.86485216,90176760.0,62849462.62610331,20263187.84014588,4709955.9227798259,49043286.520330149,15275855.387090896,317293278.7945847,666100.0489230938,342017359.6532169,0.0,3960024.657843716,666100.0489230955 
 12/11  09:00:00,45136420.29052255,21.0,24.0,19.0,26.0,171949547.7295205,0.0,42044.330611695674,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028267450878322998,5958373.461730678,549704826.513662,372977689.4681488,120235680.00000002,56491457.04551318,9537883.083420996,3935374.4202939935,44956296.26407108,15704883.776224729,290922597.7851561,331994.171062561,315646678.6437872,0.0,3960024.6578437217,331994.171062561 
 12/11  10:00:00,38346478.97701315,21.0,24.0,19.0,26.0,144977763.22282887,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02313153682758492,5993353.29078668,484793127.4081145,346612176.2958179,90176760.0,48004191.11229657,5973764.932778587,2106231.3281486195,36782466.878795709,15915667.495856734,270357497.510738,0.0,294827534.65663519,0.0,4214068.370578847,0.0 
 12/11  11:00:00,33290652.870269076,21.0,24.0,19.0,26.0,171983934.5152572,0.0,48828.698176511796,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020558344555473716,5985975.887611665,526643802.6684636,334664674.5250739,150294600.0,41684528.1433897,9470103.525102035,3531264.036665264,32695527.127183938,15868180.170508525,261038446.12955765,371247.9880739412,285762526.98819,0.0,3960024.6578437259,371247.98807393937 
 12/11  12:00:00,36676187.17571697,21.0,24.0,19.0,26.0,174769767.63726939,0.0,36739.17786768725,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023129074833375356,8783898.527361932,488170911.82014647,291959945.92593637,150294600.0,45916365.894210088,0.0,14356213.375587933,36782441.78318802,18900865.772026577,227728757.82223035,272322.683407083,252452838.68086315,0.0,3960024.6578437068,272322.68340707928 
 12/11  13:00:00,33306337.93964847,21.0,24.0,19.0,26.0,172160968.44494278,0.0,14774.863624848804,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020560135425301913,6197063.651847126,432051114.41901847,240052380.31014873,150294600.0,41704134.10886971,0.0,37509899.33731444,32695532.313275286,16781235.948427679,187240856.641916,106286.55802810817,211964937.50054807,0.0,3960024.657843718,106286.55802810817 
 12/11  14:00:00,29925848.902783157,21.0,24.0,19.0,26.0,145082990.22051234,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01798757067956872,6098580.29361412,393209332.50760009,235495049.6832372,120235680.00000002,37478602.824362907,0.0,32847422.72458428,28608583.691796006,16534574.604100829,183686138.75292499,0.0,208130960.46005354,0.0,4239283.809347675,0.0 
 12/11  15:00:00,24906217.8288474,21.0,24.0,19.0,26.0,145084987.20387323,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01542086033075595,6100577.279541732,375000736.1219622,253619793.3321829,90176760.0,31204182.789779273,0.0,18786189.574581036,24521618.70107074,16551662.95233393,197823438.79910267,0.0,222547519.6577354,0.0,3960024.657843714,0.0 
 12/11  16:00:00,24905746.290845246,21.0,24.0,19.0,26.0,145034632.5220615,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015421522999008198,6050222.59772933,433324418.6410217,281885145.2625845,120235680.00000002,31203593.378437245,0.0,4941393.742760446,24521648.415762877,16252032.422028535,219870413.30481593,0.0,244594494.16344673,0.0,3960024.657843718,0.0 
 12/11  17:00:00,26570471.843895604,21.0,24.0,19.0,26.0,190083436.02066917,0.0,44120.24814514804,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.015416448191095819,5798585.848196865,518572328.2952001,304934347.37723818,180353520.0,33284460.91796196,146019.6476498022,5185025.3895949129,24521643.241950387,14736685.591346309,237848790.95424576,323710.7096616565,262572871.81287808,0.0,3960024.65784372,323710.7096616528 
