Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 12/11  18:00:00,33291653.1827903,21.0,24.0,19.0,26.0,190069114.68877913,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02055864997746841,5828384.759309771,545406512.7942076,323367214.28384247,180353520.0,41685778.5103652,0.0,13484820.565761846,32695532.454818198,14911211.4804554,252226427.1413971,0.0,276950508.00002768,0.0,3960024.6578437259,0.0 
 12/11  19:00:00,45131517.39282306,21.0,24.0,19.0,26.0,190077564.38046248,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02826944830701783,5836834.443282347,570820152.6726978,333981304.13326409,180353520.0,56485328.53943373,0.0,27195301.168186014,44956288.21693906,14960169.642270923,260505417.22394599,0.0,285229498.08257839,0.0,3960024.657843718,0.0 
 12/11  20:00:00,50214240.02197498,21.0,24.0,19.0,26.0,163587785.11463959,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03083834482569705,6311775.174890596,539913091.9274936,356838800.4027473,120235680.00000002,62838611.52474631,0.0,19738535.363570289,49043272.568014468,16924640.44812896,278334264.3141429,0.0,302707773.18674817,0.0,4310596.643871212,0.0 
 12/11  21:00:00,41739806.35689883,21.0,24.0,19.0,26.0,163516737.55428878,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02569882298742777,6240727.619679304,533834857.25412049,361353407.2324078,120235680.00000002,52245770.02171272,0.0,18624499.044638628,40869414.36149362,16559439.739602939,281855657.641278,0.0,306475732.1374526,0.0,4064031.020300728,0.0 
 12/11  22:00:00,45135172.162982407,21.0,24.0,19.0,26.0,163262855.93363447,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02827078884835322,5986845.996453028,526925120.99627807,380258464.08064857,90176760.0,56489896.91562947,3048620.508263739,3296015.102943107,44956301.435577679,15437790.675620685,296601601.98290589,0.0,321325682.84153726,0.0,3960024.657843722,0.0 
 12/11  23:00:00,38345608.95629804,21.0,24.0,19.0,26.0,162862485.11347456,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023127540249506447,5586475.181436354,504518216.6069672,396397272.9999722,60117840.00000001,48003103.60699488,14038037.811332979,2937506.8040620789,36782430.203915018,13678632.41824081,309189872.93997839,0.0,333774531.71975538,0.0,4099446.736696246,0.0 
 12/11  24:00:00,21558532.697375284,21.0,24.0,19.0,26.0,165771491.04915966,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012852121742039355,8495481.127396893,482128254.09051647,425049678.47992637,30058920.000000005,27019655.610590169,26273176.744923034,2715373.9799826608,20434707.43089179,17170361.37223634,331538749.2143426,0.0,355949564.5796648,0.0,4273290.151152609,0.0 
 12/12  01:00:00,16561415.524185714,21.0,24.0,19.0,26.0,101727429.11821552,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0102827016640021,5084551.391841491,558407458.8268888,525610513.40782287,12023568.0,20773377.419065887,97509838.58056116,0.0,16389112.575668574,12418977.797495865,409976200.4581018,0.0,425042137.0087735,0.0,13618168.96580647,0.0 
 12/12  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73765355.1946289,0.0,0.0,6728684.064273106,18291600.0,26964720.0,17273920.329913018,0.0,4506430.800442783,172984498.2231089,160888930.2231089,12023568.0,72000.0,26534757.945504726,0.0,0.0,10328489.329216335,125493365.57402495,0.0,133572199.86736648,0.0,9195086.032452532,0.0 
 12/12  03:00:00,1647549.5633125934,15.6,30.0,15.6,30.0,77935137.49407083,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4437054.28734372,230669074.83032159,216514108.87143675,12023568.0,2131397.958884805,47753097.94055102,0.0,0.0,9913849.265230295,168881004.91972069,0.0,173380092.33948804,0.0,17013991.717588668,0.0 
 12/12  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70755521.28867212,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4428464.462763003,167704835.5604402,155609267.5604402,12023568.0,72000.0,38758732.661167908,0.0,0.0,9862634.787055266,121375228.69714338,0.0,121953605.14007853,0.0,13763676.315302197,0.0 
 12/12  05:00:00,1647566.6134917828,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,80257553.41503492,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,6759470.208307799,256158498.2521459,242003510.9809407,12023568.0,2131419.271205237,64362258.46224249,0.0,0.0,19696269.265556769,188762738.56513376,0.0,187121780.3738583,0.0,23154037.328631339,0.0 
 12/12  06:00:00,0.0,21.0,24.0,19.0,26.0,103861007.42172183,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7218129.705630508,549167524.8207129,519036604.82071289,30058920.000000005,72000.0,93469535.2777079,0.0,0.0,21376591.07634124,404848551.7601561,0.0,416587606.26845946,0.0,16945051.008169827,0.0 
 12/12  07:00:00,13231334.445168673,21.0,24.0,19.0,26.0,164100835.49330805,0.0,41283.30477810291,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007711980301689061,6783542.271907285,536835487.228107,460106792.3393253,60117840.00000001,16610854.888781662,52832286.96724842,4127097.8312700975,12291834.72623102,18808037.451172577,358883298.02467378,354298.11022285788,383607378.88330516,0.0,3960024.657843714,354298.1102228504 
 12/12  08:00:00,50227777.49867381,21.0,24.0,19.0,26.0,171913903.8913738,0.0,82593.6608914658,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030854900466900045,5882180.2907167919,565282859.0485107,412250565.9983046,90176760.0,62855533.050206217,21892568.32327766,4784965.780258865,49167333.3382184,15255859.67015402,321555441.4786775,678342.6982949572,346279522.33730909,0.0,3960024.6578437166,678342.6982949555 
 12/12  09:00:00,45128770.118448849,21.0,24.0,19.0,26.0,171951449.0586955,0.0,42705.10338266539,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028285854667385404,5959614.018116321,551459178.5696381,374741604.0581479,120235680.00000002,56481894.51149021,10830802.660385365,3928254.3521511598,45070002.75961189,15711446.711668918,292298451.16535547,336095.8625997331,317022532.0239867,0.0,3960024.6578437217,336095.8625997369 
 12/12  10:00:00,38350150.7739896,21.0,24.0,19.0,26.0,144985967.54082344,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023137859928333186,6001557.6087749139,468130852.7542001,329945311.9825894,90176760.0,48008780.77161069,4876527.561775209,2003033.89752816,36875488.94344404,15962884.40101978,257357343.34641976,0.0,281854914.05630066,0.0,4186534.806595301,0.0 
 12/12  11:00:00,33302027.314251484,21.0,24.0,19.0,26.0,172028404.0654418,0.0,58874.03028842252,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020569468282238807,6020400.105673214,486475647.0247129,294482301.0955628,150294600.0,41698745.92915011,4991168.221079658,3105462.939638201,32778220.42800625,16067899.043995556,229696194.85453905,425575.8820114989,254420275.71317268,0.0,3960024.6578437185,425575.8820114896 
 12/12  12:00:00,38349708.030311148,21.0,24.0,19.0,26.0,174839751.97492115,0.0,48336.29321658402,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023142076488146904,8842285.749651788,441232513.6175886,242929686.26509685,150294600.0,48008227.352491769,0.0,20490047.06806676,36875489.49010869,19153081.095765708,189485155.28677554,336632.4641396314,214209236.14540709,0.0,3960024.6578437106,336632.46413964257 
 12/12  13:00:00,33292659.708228116,21.0,24.0,19.0,26.0,172264257.64633478,0.0,16789.698183226887,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020568566168198439,6298338.018672304,395400369.8404107,203418733.1970713,150294600.0,41687036.64333939,0.0,41788539.75537063,32778226.021834498,17074839.028894396,158666611.89371563,114879.78410320044,183390692.75234763,0.0,3960024.6578437259,114879.78410319302 
 12/12  14:00:00,29929866.634397657,21.0,24.0,19.0,26.0,145196117.89786715,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0180009478373303,6211707.970955545,364121666.6063878,206402361.71260099,120235680.00000002,37483624.89378679,0.0,32542097.336209265,28680936.816786339,16794461.8482828,160993842.1358288,0.0,185439766.74015529,0.0,4238180.912149254,0.0 
 12/12  15:00:00,24908203.961750654,21.0,24.0,19.0,26.0,145202053.99191267,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01542467011586263,6217644.067577353,352769170.0622412,231385744.65334193,90176760.0,31206665.408899279,0.0,14463718.406884227,24583635.078557966,16858315.219284547,180480880.82960669,0.0,205204961.68823836,0.0,3960024.657843714,0.0 
 12/12  16:00:00,24908517.99045597,21.0,24.0,19.0,26.0,145117648.7541226,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015427577039269353,6133238.829784399,409427696.6594958,257984958.72214747,120235680.00000002,31207057.937348296,1098736.351488781,1542544.2361136182,24583628.85324958,16472004.120955784,201228267.80327503,0.0,225952348.66190724,0.0,3960024.6578437217,0.0 
 12/12  17:00:00,24903300.64529615,21.0,24.0,19.0,26.0,190157159.54200215,0.0,54533.56279252753,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.01542981982580112,5861896.054869091,471263487.09420749,259709430.71482147,180353520.0,31200536.379385979,0.0,6387318.636711865,24583642.911094555,14948778.296657335,202573355.95756076,377278.31229811036,227297436.8161931,0.0,3960024.657843718,377278.31229811036 
 12/12  18:00:00,34976506.95627734,21.0,24.0,19.0,26.0,190122417.88873584,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020571051747399338,5881687.959254098,474615860.95493957,250470535.10591138,180353520.0,43791805.84902818,0.0,19584653.934762416,32778225.850714446,15177617.98819806,195367017.3826109,0.0,220091098.2412431,0.0,3960024.657843718,0.0 
 12/12  19:00:00,45141824.05829469,21.0,24.0,19.0,26.0,190154977.63617567,0.0,16656.031836667546,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028278509334603714,5897591.6671498049,474468016.87516686,237616285.24783836,180353520.0,56498211.62732853,0.0,36772768.05364522,45070038.74923664,15315440.368833784,185340702.49331395,116856.0636648579,210064783.35194708,0.0,3960024.6578437255,116856.0636648579 
 12/12  20:00:00,50228706.95963902,21.0,24.0,19.0,26.0,163148499.06961728,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030855417440441715,5872489.129851212,429854985.9718046,246762611.11739097,120235680.00000002,62856694.85441363,0.0,31412431.850860787,49167338.05867052,15167383.471934695,192474836.67156498,0.0,216874039.52811507,0.0,4284902.659924839,0.0 
 12/12  21:00:00,41736040.83893119,21.0,24.0,19.0,26.0,163116357.4299768,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02571222143162036,5840347.495353944,413229224.535516,240752481.32213826,120235680.00000002,52241063.21337785,0.0,31988337.264200935,40972781.835692327,14978086.5945252,187786935.43126784,0.0,212511016.28989993,0.0,3960024.6578437255,0.0 
 12/12  22:00:00,45133702.77404492,21.0,24.0,19.0,26.0,162977667.49575738,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028283661388965665,5701657.558563059,407137191.0410575,260472370.82682143,90176760.0,56488060.214236069,0.0,13952022.916883136,45069995.951282959,14360759.01577021,203168449.24492074,0.0,227892530.1035537,0.0,3960024.6578437259,0.0 
 12/12  23:00:00,38346176.15633342,21.0,24.0,19.0,26.0,162949949.73858116,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02313970786539539,5673939.806530793,381411117.00383296,273289464.41021868,60117840.00000001,48003812.59361425,0.0,3758504.170340265,36875457.110936578,14196682.250506469,213165782.23997054,0.0,237763057.74200226,0.0,4086830.01444492,0.0 
 12/12  24:00:00,21559391.312050947,21.0,24.0,19.0,26.0,165859087.77014712,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01285842357750568,8583077.848378033,342924106.6991192,285844457.8405067,30058920.000000005,27020728.858612509,7366291.5631525139,1134239.6450017198,20486390.8279201,17695941.69812318,222958677.11559526,0.0,247482456.70969118,0.0,4160325.9223792615,0.0 
 12/13  01:00:00,16562407.727700504,21.0,24.0,19.0,26.0,101804719.01913566,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010288435138536549,5161841.292755879,382991773.37668368,350193587.72670838,12023568.0,20774617.64997527,57688077.62402789,606039.4300370826,16430089.760401475,12878138.837467369,273150998.42683258,0.0,297445579.79837086,0.0,4389524.144935815,0.0 
 12/13  02:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,69007515.53870395,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4660471.041824689,74208313.84379035,62112745.84379035,12023568.0,72000.0,1565064.3182705595,1481753.9711424905,0.0,11241209.332924853,48447941.75815647,0.0,60809982.187472578,0.0,0.0,0.0 
 12/13  03:00:00,1647643.2553162277,15.6,30.0,15.6,30.0,68918804.46412722,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4571759.967247974,83943867.91709315,69788784.84542136,12023568.0,2131515.071671786,5658141.186614408,0.0,0.0,10710869.74717927,54435252.17942867,0.0,66797292.60874425,0.0,0.0,0.0 
 12/13  04:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,75720159.06163877,0.0,0.0,6728684.064273106,18291600.0,26964720.0,19203064.758585846,0.0,4532090.238779829,127266486.571982,115170918.571982,12023568.0,72000.0,13982163.755231698,0.0,0.0,10473811.623549242,89833316.48614596,0.0,107559334.8688736,0.0,1477046.3708877832,0.0 
 12/13  05:00:00,1647660.1587726074,15.6,30.0,15.6,30.0,78543085.99810288,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,5045002.791375763,145591280.09202887,131436175.89143668,12023568.0,2131536.200592179,23094384.323394397,0.0,0.0,12661758.803116458,102520217.1953206,0.0,115850423.41151732,0.0,8182872.921160042,0.0 
 12/13  06:00:00,0.0,21.0,24.0,19.0,26.0,102091677.90838787,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5448800.192296543,402597973.65706518,372467053.65706518,30058920.000000005,72000.0,61542407.33720756,1379439.0294624833,0.0,13894130.056452815,290524301.8525108,0.0,312417400.34948077,0.0,6791007.019504384,0.0 
 12/13  07:00:00,13231832.818956253,21.0,24.0,19.0,26.0,163436497.5816936,0.0,95439.05891946414,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007715321485096245,6065048.606148137,403998056.2570351,327268738.4128148,60117840.00000001,16611477.844220307,30716807.389751086,2925650.0347518569,12322567.148847623,15910532.785489623,255269615.96199558,696199.4581122225,279993696.82062819,0.0,3960024.657843713,696199.4581122287 
 12/13  08:00:00,50224193.89220711,21.0,24.0,19.0,26.0,176622095.60634525,0.0,99046.06524208457,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.030869563520405035,6001019.6013229009,441920155.4467854,288892341.8198435,90176760.0,62851053.626941908,2929072.3486127199,3218824.740495792,49290246.965882528,15950247.6354952,225336026.6194779,706403.7399886656,250060107.47810913,0.0,3960024.6578437166,706403.7399886712 
 12/13  09:00:00,46808942.81748474,21.0,24.0,19.0,26.0,172038067.8434295,0.0,23049.756432087856,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028299709495958039,6065888.149787044,456537830.7290901,277720080.1112061,120235680.00000002,58582070.617883909,7149.553984179511,3878218.3650036288,45182761.70448209,16332434.28956816,216621662.4867408,162272.27032182966,241345743.34537293,0.0,3960024.6578437106,162272.27032182966 
 12/13  10:00:00,36679660.19743126,21.0,24.0,19.0,26.0,145070672.69357554,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02315107223838813,6086262.761513829,412432666.4678947,276335199.3787434,90176760.0,45920707.08915126,74744.7512008941,1493209.555418365,36967656.27917902,16457374.690648288,215541455.51541988,0.0,239967172.2015984,0.0,4258388.830298005,0.0 
 12/13  11:00:00,33307791.682134127,21.0,24.0,19.0,26.0,172104165.83350707,0.0,56649.49131460175,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02058218750590914,6098386.412699584,463744182.9383777,271743631.6858091,150294600.0,41705951.25256866,4260709.194137647,2648872.8751258237,32860189.595011824,16386695.18509512,211960032.71493105,392953.47122468546,236684113.57356254,0.0,3960024.6578437185,392953.47122468546 
 12/13  12:00:00,38353950.130702938,21.0,24.0,19.0,26.0,174879022.99332858,0.0,41324.940061793954,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02314913593494037,8888568.12120696,431538976.7857337,233230846.90815688,150294600.0,48013529.87757675,0.0,18970351.230812573,36967674.950709957,19363246.435096746,181920060.58836238,281207.1766001341,206644141.44699384,0.0,3960024.6578437106,281207.1766001341 
 12/13  13:00:00,33304525.536032905,21.0,24.0,19.0,26.0,172290597.1413639,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020580627207561799,6341467.211872592,390401775.42517569,198405306.7779283,150294600.0,41701868.647247377,0.0,39482998.81806687,32860190.650685099,17225402.117190727,154756139.28678406,0.0,179480220.14541648,0.0,3960024.6578437185,0.0 
 12/13  14:00:00,29926581.707960696,21.0,24.0,19.0,26.0,145224515.66046886,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018006629223243269,6240105.73355158,363115467.95023837,205400269.13674809,120235680.00000002,37479518.813490319,0.0,31195960.04729887,28752654.070693807,16922833.59586989,160212209.9266635,0.0,184636015.29615826,0.0,4260300.146981534,0.0 
 12/13  15:00:00,24902903.107671478,21.0,24.0,19.0,26.0,145225024.15319658,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015437268472906529,6240614.228848637,348812435.1480041,227435635.6812398,90176760.0,31200039.466764306,0.0,14047732.473182489,24645105.315633447,16930638.979859614,177399795.83136706,0.0,202123876.68999879,0.0,3960024.6578437259,0.0 
 12/13  16:00:00,26569444.727499799,21.0,24.0,19.0,26.0,145158943.47325517,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01543371537126259,6174533.548910778,402148920.1466912,248630063.09991358,120235680.00000002,33283177.046777648,230675.26879718936,1629319.0988061042,24645135.440892828,16601116.864078228,193931449.21793256,0.0,218655530.0765665,0.0,3960024.6578437185,0.0 
 12/13  17:00:00,24910530.817993605,21.0,24.0,19.0,26.0,185601290.82221384,0.0,53150.163268555174,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015433120987579699,5880310.734601503,473331973.7236469,261768879.79951746,180353520.0,31209573.924129446,0.0,6676676.47756323,24645100.83810722,15085376.08895833,204179726.24362365,365487.89556755046,228903807.10225819,0.0,3960024.657843718,365487.8955675579 
 12/13  18:00:00,33301131.535415736,21.0,24.0,19.0,26.0,190133477.59089209,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02058023489105193,5892747.661401151,482156878.1074277,260105731.88062046,180353520.0,41697626.22680729,0.0,19272038.50731794,32860190.758533405,15285832.246081528,202882470.86688394,0.0,227606551.72551496,0.0,3960024.657843718,0.0 
 12/13  19:00:00,46811147.592387069,21.0,24.0,19.0,26.0,190172345.86489595,0.0,18022.23703574197,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028299018084147234,5913593.690650532,479736920.50396397,240798573.96963609,180353520.0,58584826.534327808,0.0,37104086.88999096,45182760.75249604,15408008.83345136,187822887.69631616,126286.10166515365,212546968.55494923,0.0,3960024.6578437106,126286.1016651462 
 12/13  20:00:00,50224696.51981883,21.0,24.0,19.0,26.0,163674937.81894837,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030870823952571376,6398927.879166907,429330919.2928808,246243557.3933207,120235680.00000002,62851681.89956005,0.0,31935255.077915558,49290246.74220166,17433928.647541416,192069974.76679016,0.0,216469310.3287499,0.0,4284769.954515796,0.0 
 12/13  21:00:00,41739271.09432666,21.0,24.0,19.0,26.0,163608494.5986611,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025724234425269719,6332484.664026201,412658866.51483109,240178085.55866463,120235680.00000002,52245100.95616644,0.0,32521164.962953688,41075237.64560708,17096075.396479675,187338906.73575843,0.0,212062987.59439159,0.0,3960024.657843718,0.0 
 12/13  22:00:00,45139690.74941076,21.0,24.0,19.0,26.0,163356265.95745344,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028295352084130595,6080256.020247432,406510162.7327293,259837857.69101314,90176760.0,56495545.04171613,0.0,14551053.757039767,45182706.54503633,15990916.275820233,202673528.99899028,0.0,227397609.85762198,0.0,3960024.657843718,0.0 
 12/13  23:00:00,38352628.93587673,21.0,24.0,19.0,26.0,162957853.4994699,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023152474628765127,5681843.567406774,392280250.3977814,284150531.98246648,60117840.00000001,48011878.415314879,0.0,3289938.8438223775,36967675.00979191,14243187.487007183,221637414.9463238,0.0,246215716.0853271,0.0,4105804.3774743897,0.0 
 12/13  24:00:00,21559085.392738906,21.0,24.0,19.0,26.0,165855936.26886574,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012864629921684188,8579926.347090474,367196388.6550772,310117122.188364,30058920.000000005,27020346.46671315,9348194.946009554,1341832.0667763148,20537618.768994817,17677032.69039782,241891355.30692397,0.0,266320028.88091896,0.0,4255431.942480894,0.0 
 12/14  01:00:00,16562511.786490214,21.0,24.0,19.0,26.0,101790922.45364459,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010293533641288537,5148044.727259712,407371094.4982399,374572778.77724048,12023568.0,20774747.720999477,61555645.74490844,880356.9992026782,16470695.185794268,12799462.930412306,292166767.4462475,0.0,316458508.3562691,0.0,4392364.606454767,0.0 
 12/14  02:00:00,0.0,15.6,30.0,15.6,30.0,63692311.73254365,0.0,0.0,6728684.064273106,18291600.0,26964720.0,7064023.104346371,0.0,4643284.563924172,50870596.42706205,38775028.42706205,12023568.0,72000.0,1015374.0639751378,1038321.2524901079,0.0,11139026.325130083,30244522.1731084,0.0,37308545.275574337,0.0,0.0,0.0 
 12/14  03:00:00,1647650.5601032375,15.599999999999998,30.0,15.599999999999998,30.0,75084102.97967564,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,4556038.266493312,130379900.91377776,116224808.7112951,12023568.0,2131524.2024826535,10782890.579465224,0.0,0.0,10616900.510136925,90655350.79481018,0.0,109198411.43878448,0.0,0.0,0.0 
 12/14  04:00:00,0.0,15.6,30.0,15.6,30.0,76840924.84255147,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20325071.745036097,0.0,4530849.03324228,142724468.22451518,130628900.22451517,12023568.0,72000.0,19326100.216705346,0.0,0.0,10466935.08189692,101890542.17512183,0.0,117830442.978363,0.0,4385170.936762117,0.0 
 12/14  05:00:00,1647667.5307203197,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,72334203.68220666,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150933,0.0,5017140.691782618,111943757.98695563,97788644.57160329,12023568.0,2131545.415352335,19784259.12434061,0.0,0.0,12496221.203197655,76275142.76585058,0.0,81916647.56416261,0.0,9690554.12438703,0.0 
 12/14  06:00:00,0.0,21.0,24.0,19.0,26.0,102087952.82309884,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5445075.107007493,421649912.02571329,391518992.02571329,30058920.000000005,72000.0,69189460.03521465,1229662.7933064737,0.0,13872055.663908419,305384813.78005638,0.0,326415201.5608845,0.0,7653717.73564995,0.0 
 12/14  07:00:00,13232103.001981564,21.0,24.0,19.0,26.0,163430920.00846995,0.0,95808.88598799525,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007719298193160743,6059101.205851986,414272478.04659739,337542822.4799903,60117840.00000001,16611815.566607086,32547506.72305037,3070210.3974477716,12353021.676811468,15875156.833490089,263283401.53439246,706952.4289618469,288007482.3930242,0.0,3960024.657843727,706952.4289618469 
 12/14  08:00:00,50228402.75155497,21.0,24.0,19.0,26.0,176621184.61286936,0.0,99773.21186960448,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.030885134945596847,5999381.461203955,450891179.89506509,297858105.29355636,90176760.0,62856314.60150877,4168426.2764008997,3343562.9138855088,49412063.25717553,15940136.933636476,232329322.12897397,717353.5750474203,257053402.98760665,0.0,3960024.6578437129,717353.5750474185 
 12/14  09:00:00,46815211.8241705,21.0,24.0,19.0,26.0,172034128.7605508,0.0,21948.713323374217,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028311502432068086,6063050.110005261,470832523.1999935,292006936.47213128,120235680.00000002,58589906.727862257,251051.40479561088,3227757.2644391648,45294428.159495208,16315351.654583164,227765410.44826237,156614.69674195958,252489491.30689425,0.0,3960024.657843718,156614.69674195216 
 12/14  10:00:00,36682354.570790607,21.0,24.0,19.0,26.0,145072317.62669183,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023166627663253126,6087907.694614536,418335500.14495047,282234665.15287217,90176760.0,45924074.99207829,231996.2349784284,2018411.0704171896,37059046.48406379,16466232.627642794,220143038.81924028,0.0,244598405.66016943,0.0,4228738.675547499,0.0 
 12/14  11:00:00,34959247.11266904,21.0,24.0,19.0,26.0,172081876.91649787,0.0,54147.810151207115,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020588222283022429,6078599.176847749,476370174.04112997,282305342.5880952,150294600.0,43770231.45303482,4577186.251473969,2751617.3995322969,32941399.134415308,16407146.353373677,220198167.21871425,378637.9810335386,244922248.07734604,0.0,3960024.657843716,378637.9810335386 
 12/14  12:00:00,36681374.98570168,21.0,24.0,19.0,26.0,174844571.59367476,0.0,35162.94334229243,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02316522068977266,8860278.718256554,453368598.8016278,257151148.26772524,150294600.0,45922850.53390258,0.0,17589994.615834714,37059066.09726409,19359146.91739431,200577895.6488257,245097.98308855517,225301976.50745756,0.0,3960024.657843718,245097.9830885626 
 12/14  13:00:00,34966825.80238784,21.0,24.0,19.0,26.0,172238491.91941966,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02058950905757402,6289361.989919454,418898249.9373143,224823945.30150826,150294600.0,43779704.635806057,0.0,38183552.94532163,32941394.40781618,17244676.341288959,175362677.33517645,0.0,200086758.1938092,0.0,3960024.657843718,0.0 
 12/14  14:00:00,28264375.418616665,21.0,24.0,19.0,26.0,145174194.32610978,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018017320857907295,6189784.3991818069,385646528.11581328,230009047.8218423,120235680.00000002,35401800.29397098,0.0,30801599.257023459,28823717.500510068,16944873.783010995,179407057.301037,0.0,203825685.70023919,0.0,4265477.117274705,0.0 
 12/14  15:00:00,26572748.890233667,21.0,24.0,19.0,26.0,145168834.63289745,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015439728297384516,6184424.708547066,375446972.30839607,251982905.13640607,90176760.0,33287307.171989949,0.0,13656003.622680048,24706016.55520059,16918825.241757126,196546666.00639678,0.0,221270746.86502994,0.0,3960024.657843711,0.0 
 12/14  16:00:00,24909276.819183828,21.0,24.0,19.0,26.0,145098505.79626215,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015442923109676262,6114095.871908591,427239692.3908479,275796005.9355502,120235680.00000002,31208006.45529767,2121511.135781961,1786046.8022798617,24706013.164979415,16576933.869461121,215120884.6297292,0.0,239844965.48836256,0.0,3960024.6578437106,0.0 
 12/14  17:00:00,24905549.689222769,21.0,24.0,19.0,26.0,185575574.7660653,0.0,55224.883842916635,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015446025762107702,5852519.957865696,490615666.1239884,279058798.492926,180353520.0,31203347.63106244,0.0,5080825.297922935,24706050.943742396,15048638.354544394,217665862.82448233,387740.0403671399,242389943.683115,0.0,3960024.6578437068,387740.04036714366 
 12/14  18:00:00,34962031.697844,21.0,24.0,19.0,26.0,190120533.48577727,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020587343242652189,5879803.556279224,517285490.96366956,293158258.8450734,180353520.0,43773712.11859617,0.0,15511593.69974858,32941402.337842488,15209678.148036046,228663441.89915724,0.0,253387522.75778828,0.0,3960024.6578437259,0.0 
 12/14  19:00:00,45136167.523974288,21.0,24.0,19.0,26.0,190120941.13547457,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02831224412605679,5880211.198251611,530826805.9438256,293982144.8505151,180353520.0,56491141.09331048,0.0,31088940.655808405,45294370.48886949,15212744.472188229,229306072.98340184,0.0,254030153.8420349,0.0,3960024.6578437255,0.0 
 12/14  20:00:00,50228584.457339379,21.0,24.0,19.0,26.0,163628490.18264468,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030884586651900558,6352480.242849417,516575318.28486147,333483096.5554229,120235680.00000002,62856541.72943854,0.0,22217647.12098353,49412100.488488618,17161955.109107138,260116815.31322987,0.0,284441910.06426349,0.0,4359010.765442364,0.0 
 12/14  21:00:00,41740400.87567647,21.0,24.0,19.0,26.0,163533260.81229536,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025739346626110158,6257250.877645359,542054927.4126669,369572734.2565536,120235680.00000002,52246513.15611332,0.0,17956041.77516269,41176751.29195109,16655941.757557705,288266732.72011187,0.0,312686880.10468676,0.0,4263958.131899005,0.0 
 12/14  22:00:00,46824342.45567028,21.0,24.0,19.0,26.0,163259442.61608849,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028307970111490719,5983432.678869875,559040445.4687373,410262365.66760995,90176760.0,58601319.80112737,6020477.005606289,3515878.0798952237,45294364.17239651,15417640.827070775,320004645.2207357,0.0,344614610.58532628,0.0,4074140.151884393,0.0 
 12/14  23:00:00,38349394.46680671,21.0,24.0,19.0,26.0,162850536.83736033,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023165513752446806,5574526.905284143,529914133.9766292,421788458.57109639,60117840.00000001,48007835.40553284,16692245.169128487,3356198.3065613729,37059056.257157769,13607980.290381656,328994997.6854552,0.0,353590627.81297019,0.0,4088475.3889598946,0.0 
 12/14  24:00:00,21557817.321494298,21.0,24.0,19.0,26.0,165766825.34969599,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012870618383916068,8490815.427914732,488831759.66283228,431754078.2551613,30058920.000000005,27018761.407670909,27033535.5991226,2983473.9079901587,20588376.196974368,17142367.17534338,336768181.03902587,0.0,361282060.2417937,0.0,4170226.3137072536,0.0 
 12/15  01:00:00,16561882.050536549,21.0,24.0,19.0,26.0,101720719.65252038,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010297894888826744,5077841.926131129,571543571.9555925,538746043.3896302,12023568.0,20773960.565962387,99938364.72052534,0.0,16510917.022192512,12390932.046447238,420221913.84391149,0.0,434498624.522887,0.0,14407394.83749966,0.0 
 12/15  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73889972.73034571,0.0,0.0,6728684.064273106,18291600.0,26964720.0,17415349.78198658,0.0,4489618.88408604,187446624.79038698,175351056.79038698,12023568.0,72000.0,30746502.50213141,0.0,0.0,10229951.99465652,136773824.29650188,0.0,143279505.31303699,0.0,10909668.761324522,0.0 
 12/15  03:00:00,1647586.6371338468,15.6,30.0,15.6,30.0,77910130.4743042,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4412047.2675770749,251174222.33082126,237019210.03053735,12023568.0,2131444.3002838857,54035515.43096567,0.0,0.0,9766582.598671088,184874983.82381917,0.0,187355993.63501046,0.0,19032069.326165514,0.0 
 12/15  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70727961.18192096,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4400904.356011859,185741667.7267397,173646099.7267397,12023568.0,72000.0,44507835.08208881,0.0,0.0,9700235.786700797,135443957.78685699,0.0,134099334.64331964,0.0,15686675.901775036,0.0 
 12/15  05:00:00,1647603.616634159,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,80213672.38244643,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,6715589.175719315,291728263.77620139,277573230.25194397,12023568.0,2131465.524257394,76034119.73496317,0.0,0.0,19432983.070025859,216507119.5965163,0.0,210781266.90767909,0.0,27238931.82619422,0.0 
 12/15  06:00:00,0.0,21.0,24.0,19.0,26.0,103851897.210155,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7209019.494063659,588902506.1967156,558771586.1967156,30058920.000000005,72000.0,100102339.5491958,0.0,0.0,21328478.08084874,435841837.2334382,0.0,444892016.6337509,0.0,19633926.116162734,0.0 
 12/15  07:00:00,13232259.624062036,21.0,24.0,19.0,26.0,164074187.13947765,0.0,24567.75746812012,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007723626632131637,6773609.465375239,572317329.1110982,495587477.77059748,60117840.00000001,16612011.34050064,57671712.13489263,4137847.792144271,12383188.760961224,18751009.507277159,386558232.66106608,217892.87104996688,411150370.62749138,0.0,4091967.5500489484,217892.87104996688 
 12/15  08:00:00,50230426.22310622,21.0,24.0,19.0,26.0,176449223.71013708,0.0,75635.77640315061,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.030900904615013295,5851557.993922332,610563020.897016,457527417.003961,90176760.0,62858843.893055,28119051.286116266,5304523.846725222,49532722.43027871,15077749.504924108,356871385.2630896,646565.3932770467,381595466.1217205,0.0,3960024.6578437185,646565.3932770542 
 12/15  09:00:00,46819491.20659128,21.0,24.0,19.0,26.0,171882445.45762677,0.0,17043.664738981388,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02832439104839915,5916271.855652711,626242544.8312826,447411608.9766816,120235680.00000002,58595255.85460107,20223530.21227552,4572703.826474604,45405022.557231027,15458113.699168526,348981055.00181177,143213.6311219286,373705135.86044266,0.0,3960024.6578437185,143213.6311219286 
 12/15  10:00:00,38346559.6744292,21.0,24.0,19.0,26.0,144924851.2061773,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023177459207680084,5940441.274089165,572699292.6427269,434518240.6605704,90176760.0,48004291.98215663,17736572.699679465,3338218.2838508498,37149508.168049138,15605536.487229888,338924227.7152449,0.0,363386755.79212799,0.0,4221577.4395916,0.0 
 12/15  11:00:00,33296698.322503568,21.0,24.0,19.0,26.0,171924973.53150604,0.0,42884.297861847124,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020598001302113677,5932959.30413552,613437208.1454802,421450523.329885,150294600.0,41692084.8155952,20338557.32465513,4630271.703839516,33021832.88153685,15557096.65596776,328731408.1973103,353148.8323002879,353455489.05594256,0.0,3960024.657843714,353148.8323002879 
 12/15  12:00:00,38348947.43606311,21.0,24.0,19.0,26.0,174714465.42721484,0.0,32162.9245799989,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023176916469984076,8733172.570547214,578884730.4313169,380582853.80363288,150294600.0,48007276.62768395,0.0,6821143.417791848,37149528.927262257,18596510.031138258,296854625.96683368,259965.78051333817,321578706.8254655,0.0,3960024.6578437106,259965.7805133419 
 12/15  13:00:00,33295974.622852114,21.0,24.0,19.0,26.0,172088038.58356799,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020598509462117825,6138908.654058788,536470250.2796012,344484470.07144138,150294600.0,41691180.208159867,0.0,28402501.705654518,33021836.85439229,16441674.77332722,268697886.6557243,0.0,293421967.5143553,0.0,3960024.6578437068,0.0 
 12/15  14:00:00,29935997.956452807,21.0,24.0,19.0,26.0,145019245.4063494,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0180263439160392,6034835.4794124,502247638.66507259,344520669.7638369,120235680.00000002,37491288.90123567,0.0,21223348.76220036,28894102.402000224,16160093.712737484,268726122.4157928,0.0,293180098.448641,0.0,4230129.483626567,0.0 
 12/15  15:00:00,24904990.582011217,21.0,24.0,19.0,26.0,145022819.94045077,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015450357428761002,6038410.016089752,477922296.61191019,356542887.8516289,90176760.0,31202648.76028131,0.0,5651898.827219065,24766331.204692238,16186626.632974342,278103452.52427056,0.0,302827533.38290169,0.0,3960024.657843722,0.0 
 12/15  16:00:00,26567697.181214777,21.0,24.0,19.0,26.0,144976887.83998318,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01545203758981202,5992477.9156205,529176763.90224286,375660091.2469594,120235680.00000002,33280992.655283415,10799264.146445997,3209325.2248839649,24766376.993490507,15913506.562624325,293014871.1726284,0.0,317738952.0312605,0.0,3960024.657843714,0.0 
 12/15  17:00:00,24911778.521535286,21.0,24.0,19.0,26.0,185449407.83475269,0.0,40965.46274249346,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015447210290647225,5740612.447652303,604600960.629719,393036307.10569396,180353520.0,31211133.524025106,10103923.508890134,4341101.151828367,24766350.88701442,14396535.383368267,306568319.54244127,327006.9875926295,331292400.40107306,0.0,3960024.657843716,327006.9875926258 
 12/15  18:00:00,33303632.89643084,21.0,24.0,19.0,26.0,190010711.88860599,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020601305714711819,5769981.959094012,615324889.1570537,393270616.2881813,180353520.0,41700752.86887236,97545.3800744508,4677668.861425668,33021836.824912654,14568800.839771772,306751080.7047815,0.0,331475161.5634127,0.0,3960024.6578437255,0.0 
 12/15  19:00:00,46819739.97880478,21.0,24.0,19.0,26.0,190046209.7911362,0.0,14824.298270781721,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.0283244899353778,5790655.55563026,608942023.9022182,369992937.0882384,180353520.0,58595566.81397985,0.0,21521518.48307106,45405016.345152188,14689775.983503875,288594490.928826,117959.73688900042,313318571.7874578,0.0,3960024.6578437185,117959.73688900413 
 12/15  20:00:00,50234732.24127126,21.0,24.0,19.0,26.0,163042342.2602228,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030900686110626926,5766332.320411434,555868573.1394472,372768666.82560357,120235680.00000002,62864226.31384371,0.0,16266663.544484549,49532741.87084384,14546580.888492352,290759560.12397077,0.0,315165599.06450137,0.0,4278066.575944973,0.0 
 12/15  21:00:00,41738327.53212175,21.0,24.0,19.0,26.0,163006232.09853054,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025750102959119837,5730222.163869793,545743969.7414466,373264368.2157035,120235680.00000002,52243921.52574314,0.0,16048234.970857662,41277293.55058141,14334305.772177998,291146207.20824876,0.0,315870288.06688049,0.0,3960024.6578437148,0.0 
 12/15  22:00:00,46815140.680591989,21.0,24.0,19.0,26.0,162866702.49818904,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028326093380100366,5590692.560952283,545742073.8396555,396975496.0395825,90176760.0,58589817.80007298,5953982.734478243,3489535.313956704,45405025.576167028,13704074.146187973,309640886.91087439,0.0,334364967.76950618,0.0,3960024.657843718,0.0 
 12/15  23:00:00,38351511.60465117,21.0,24.0,19.0,26.0,162844007.56421564,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023178450700321246,5567997.632126537,518135632.225677,410007310.44794836,60117840.00000001,48010481.77772864,15989183.338518572,3168846.3067789946,37149533.11619211,13570391.234639626,319805702.14939978,0.0,344403729.63933846,0.0,4086078.026536587,0.0 
 12/15  24:00:00,19896539.80496279,21.0,24.0,19.0,26.0,165764972.38930533,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012873567116163446,8488962.467521113,477834372.00801756,422833248.1758331,30058920.000000005,24942203.832184435,25914756.55408591,2882632.4572354347,20638647.586171416,17131249.412981657,329809933.5771498,0.0,354330631.0740317,0.0,4163408.019593526,0.0 
 12/16  01:00:00,18217376.767300238,21.0,24.0,19.0,26.0,101727875.4264943,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010303366281486159,5084997.700099587,548270374.5855373,513403516.8069273,12023568.0,22843289.77861009,94055167.04913572,0.0,16550734.892236997,12421291.745724213,400454743.1094033,0.0,416361038.8870956,0.0,12777809.738782587,0.0 
 12/16  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73751152.43088506,0.0,0.0,6728684.064273106,18291600.0,26964720.0,17273920.329913018,0.0,4492228.036698939,173411923.96267683,161316355.96267683,12023568.0,72000.0,26166113.12509972,0.0,0.0,10245608.227087561,125826757.65088794,0.0,133955209.78125943,0.0,9145468.195422687,0.0 
 12/16  03:00:00,1647650.4717281338,15.6,30.0,15.6,30.0,77909556.95119804,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4411473.74447093,248692165.77569745,234537073.68368159,12023568.0,2131524.0920158659,51701655.00133201,0.0,0.0,9763241.999578432,182938917.4732716,0.0,185631599.49657355,0.0,18820397.114054696,0.0 
 12/16  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70720730.81489347,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4393673.988984349,189954044.1156959,177858476.1156959,12023568.0,72000.0,45602143.17592836,0.0,0.0,9657582.893258919,138729611.3702428,0.0,136878255.0770352,0.0,16193409.051444758,0.0 
 12/16  05:00:00,1647667.4673769777,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78311977.16214937,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4813893.955422256,303044574.58167979,288889461.2455051,12023568.0,2131545.3361746568,79611623.45385926,0.0,0.0,11293020.44190497,225333779.77149395,0.0,218205343.04656665,0.0,28641515.86228419,0.0 
 12/16  06:00:00,0.0,21.0,24.0,19.0,26.0,102036800.0447927,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5393922.3287013689,625678211.2873364,595547291.2873364,30058920.000000005,72000.0,108087062.84889828,0.0,0.0,13576008.945189402,464526887.20412239,0.0,471522308.53103676,0.0,21688684.189559968,0.0 
 12/16  07:00:00,13231092.106377256,21.0,24.0,19.0,26.0,163218615.79525436,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007728363477373388,5942605.878615358,621654838.1106479,544926446.1396196,60117840.00000001,16610551.97102822,66264651.07666525,3597820.6941670828,12413051.37725051,15190360.319098458,425042627.98890337,0.0,448933895.63193878,0.0,4792837.873439657,0.0 
 12/16  08:00:00,13230671.87536934,21.0,24.0,19.0,26.0,176376747.0184699,0.0,44651.77836186101,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.007728780690235517,5810065.323468592,603699562.6344755,496912775.94226089,90176760.0,16610026.692214625,27084967.021416218,5489001.07111146,12413051.381458754,14834434.402258886,387591965.23496356,396688.9311211738,412316046.093595,0.0,3960024.657843718,396688.9311211738 
 12/16  09:00:00,13230266.473164086,21.0,24.0,19.0,26.0,171865315.1285951,0.0,53553.821242287,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007728837707924068,5862631.390713332,603196718.6843286,466351518.7352751,120235680.00000002,16609519.949053375,15342101.839960117,5281331.433941968,12413051.381767787,15141890.054559011,363754184.61351457,462861.59945337547,388478265.4721458,0.0,3960024.6578437106,462861.599453368 
 12/16  10:00:00,41743748.63410208,21.0,24.0,19.0,26.0,144923039.39828898,0.0,26184.280458783316,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02576394793632871,5912445.183155575,580419016.7332012,437991558.9582927,90176760.0,52250697.77490844,16124996.344032195,4103383.979010044,41376836.90962558,15441088.332421687,341633415.98746839,223125.6016783243,366357496.8460995,0.0,3960024.6578437124,223125.6016783243 
 12/16  11:00:00,38352652.92957013,21.0,24.0,19.0,26.0,171922658.54693679,0.0,45309.78157413445,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02318595495334079,5928218.833266024,617315139.4551324,419008631.0482686,150294600.0,48011908.40686375,18498558.417701089,4670776.285221313,37239127.112339358,15530021.059438395,326826732.2176495,373702.9469573089,351550813.07628086,0.0,3960024.657843724,373702.94695730708 
 12/16  12:00:00,41744785.07029678,21.0,24.0,19.0,26.0,174712488.5513223,0.0,33118.32542845991,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025763917086841116,8730240.291219267,588974353.4119275,386427760.11630669,150294600.0,52251993.295620787,2034839.2167281623,4235248.155813247,41376836.490311589,18578916.355170587,301413652.89071926,267875.5120156686,326137733.7493504,0.0,3960024.6578437185,267875.5120156686 
 12/16  13:00:00,43414888.19315338,21.0,24.0,19.0,26.0,172078959.22172383,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02576477540829049,6129829.28704839,576887870.9757729,372253688.3056493,150294600.0,54339582.67012355,0.0,6661777.8819564119,41376836.267496507,16388776.401531425,290357876.87840649,0.0,315081957.73703816,0.0,3960024.657843733,0.0 
 12/16  14:00:00,36683464.426085229,21.0,24.0,19.0,26.0,145004674.74191008,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02318562074174927,6020264.809813796,541311280.4461937,375150138.161266,120235680.00000002,45925462.28492781,1210462.4657726447,2765208.0555568386,37239126.74721339,16076000.104124574,292617107.7657875,0.0,317052558.810639,0.0,4248654.471623154,0.0 
 12/16  15:00:00,34968238.86347215,21.0,24.0,19.0,26.0,145010133.03921668,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02060960489166806,6025723.109696382,520712420.71041718,386754189.78170099,90176760.0,43781470.9287162,10589088.670319317,3113655.1084841948,33101470.17307514,16113780.431632406,301668268.0297268,0.0,326392348.888358,0.0,3960024.6578437106,0.0 
 12/16  16:00:00,33298323.854949073,21.0,24.0,19.0,26.0,144965536.0784371,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02060830955225634,5981126.148918133,553925319.6048572,391995522.9121793,120235680.00000002,41694116.69267794,14700136.584529177,3394359.791901367,33101470.300102664,15848224.891527214,305756507.87149986,0.0,330480588.73013177,0.0,3960024.6578437259,0.0 
 12/16  17:00:00,29933340.66801814,21.0,24.0,19.0,26.0,185432811.8760586,0.0,38291.74537158993,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.01803505958558177,5726690.203741282,617346633.326161,399505145.97257426,180353520.0,37487967.35358675,12722968.007049485,4365668.955324648,28963775.343650447,14315231.306915708,311614013.85860797,307882.59277944409,336338094.71723929,0.0,3960024.6578437124,307882.5927794478 
 12/16  18:00:00,33304774.57793619,21.0,24.0,19.0,26.0,189992394.08015449,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020610662464667176,5751664.15063317,640851638.0895854,418795938.14585348,180353520.0,41702179.943732,15221220.045846045,4058928.0262070728,33101470.264401355,14461853.489463289,326660831.7537657,0.0,351384912.61239716,0.0,3960024.6578437259,0.0 
 12/16  19:00:00,46823876.6727968,21.0,24.0,19.0,26.0,190025572.94341666,0.0,15994.139368643857,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028337569723945474,5768848.866799755,628648377.4231721,389694119.8396121,180353520.0,58600737.58355995,0.0,12319926.344492007,45514506.388929169,14562626.68337514,303961413.4748975,128662.06209391337,328685494.33352926,0.0,3960024.657843714,128662.06209390966 
 12/16  20:00:00,46814490.01663963,21.0,24.0,19.0,26.0,163545339.71060694,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028341183051357734,6269329.773355103,537745699.3420979,358921014.856565,120235680.00000002,58589004.48553287,0.0,21240979.673658648,45514520.46351956,16676750.521921844,279958391.5881207,0.0,304390216.1706164,0.0,4252280.933979881,0.0 
