Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 12/16  21:00:00,41740255.352585408,21.0,24.0,19.0,26.0,163489057.48577655,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025761320883930996,6213047.551104564,524396529.1587662,351914517.9030724,120235680.00000002,52246331.25569382,0.0,11931602.99655201,41376837.40895542,16398589.585744342,274493323.9643965,0.0,299217404.823028,0.0,3960024.6578437217,0.0 
 12/16  22:00:00,46810107.038769748,21.0,24.0,19.0,26.0,163245086.62734116,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028341227226615623,5969076.690089272,503082951.0648885,354322665.1979538,90176760.0,58583525.866934638,0.0,8826759.751008502,45514521.23349408,15333723.609403048,276371678.854404,0.0,301095759.7130354,0.0,3960024.657843718,0.0 
 12/16  23:00:00,33296024.00361696,21.0,24.0,19.0,26.0,162853928.23831824,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020607584093249956,5577918.30880001,479078517.23709967,377269435.3041525,60117840.00000001,41691241.932947147,1957931.9906730862,2791602.297560407,33101470.340180585,13628898.82437022,294270159.53723898,0.0,318819798.46328058,0.0,4134466.590433435,0.0 
 12/16  24:00:00,24903811.57459686,21.0,24.0,19.0,26.0,165770905.05623228,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015461149824847014,8494895.131860476,468153221.708613,406893126.67969408,30058920.000000005,31201175.028918864,15982040.732668799,2858907.0065044767,24826073.696917476,17166845.39901784,317376638.8101614,0.0,341874273.5029539,0.0,4186470.8236831824,0.0 
 12/17  01:00:00,21557554.958216438,21.0,24.0,19.0,26.0,101731894.13675617,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012886009594495766,5089016.407778835,550856568.5700295,511814567.110246,12023568.0,27018433.45978336,92761049.34593551,0.0,20737673.06224691,12441507.513893672,399215362.34599199,0.0,415980639.5906646,0.0,11918828.271802769,0.0 
 12/17  02:00:00,1647634.2315150633,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73604973.39232177,0.0,0.0,6728684.064273106,18291600.0,26964720.0,17132490.877839459,0.0,4487478.4502092,172124558.75853098,157969486.96639706,12023568.0,2131503.7921339117,25515908.739830339,0.0,0.0,10216938.577551432,123216199.83378972,0.0,132278048.36567942,0.0,8070642.341838248,0.0 
 12/17  03:00:00,0.0,15.6,30.0,15.6,30.0,77921595.08093047,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4423511.874203363,226813127.05424244,214717559.05424244,12023568.0,72000.0,46463661.1997391,0.0,0.0,9834476.8837219,167479696.0623091,0.0,172385117.358945,0.0,16607657.840720145,0.0 
 12/17  04:00:00,1647651.2041191415,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70741727.29923159,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4414670.4733224869,165624285.3407013,151469192.333214,12023568.0,2131525.007487291,36883232.619518678,0.0,0.0,9781843.117969638,118145970.01990694,0.0,119354585.06937966,0.0,13133437.708764714,0.0 
 12/17  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78360492.52150916,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4862409.31478204,248674756.65161623,236579188.65161623,12023568.0,72000.0,61603002.478478658,0.0,0.0,11581059.91091241,184531767.14826063,0.0,183932815.67043687,0.0,22112030.615180408,0.0 
 12/17  06:00:00,1647668.091756856,21.0,24.0,19.0,26.0,102040748.90551919,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5397871.189427851,545420229.8495257,513229763.7328911,30058920.000000005,2131546.116634727,92781615.08914268,0.0,0.0,13598157.77889154,400319215.711655,0.0,413283791.2976633,0.0,15719529.930467053,0.0 
 12/17  07:00:00,13225849.956703652,21.0,24.0,19.0,26.0,163298053.0203688,0.0,58982.80070114248,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007733512287164436,5963060.303023461,535117869.52715167,458396030.11914089,60117840.00000001,16603999.408010766,53801328.6451061,4263255.926481658,12442604.730206125,15310534.226894036,357548903.4929299,507726.7932979583,382272984.351562,0.0,3960024.657843714,507726.7932979546 
 12/17  08:00:00,13225666.469916793,21.0,24.0,19.0,26.0,176436774.5703187,0.0,53142.51521599755,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.007732823000504793,5861602.138459204,510480765.93801757,403700235.88414749,90176760.0,16603770.053870075,15398401.508063222,4378894.454877326,12442604.730064843,15136305.279411333,314886183.98963508,442432.4921255538,339610264.8482671,0.0,3960024.65784372,442432.4921255575 
 12/17  09:00:00,13225492.576726566,21.0,24.0,19.0,26.0,171899858.53951098,0.0,31505.901775765793,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007732830375197096,5919222.721091693,525752394.4411157,388913161.7496176,120235680.00000002,16603552.691498107,9990965.694812917,3885888.613348134,12442604.729963217,15474066.478337385,303352266.1647017,256306.36083693669,328076347.0233324,0.0,3960024.657843714,256306.36083693294 
 12/17  10:00:00,13225314.598407597,21.0,24.0,19.0,26.0,144921129.7521102,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007732837915567399,5936719.83546675,516601565.0096011,409821474.7867893,90176760.0,16603330.222811897,28224947.26270462,2702835.6129333947,12442604.730019086,15582707.520818698,319660750.3336956,0.0,344216426.45069816,0.0,4128429.399472425,0.0 
 12/17  11:00:00,41739671.527863029,21.0,24.0,19.0,26.0,171967385.37153698,0.0,73819.81995593707,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025772090453748499,5944435.616898287,593842306.0899179,391302104.60130879,150294600.0,52245601.488609198,21733633.05186899,4442754.554541414,41475346.5492024,15623703.405554913,305215641.58902087,588814.0950971933,329939722.44765278,0.0,3960024.65784372,588814.0950971895 
 12/17  12:00:00,41740474.79679159,21.0,24.0,19.0,26.0,174721078.76399968,0.0,15100.574433247693,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025774754404489343,8756848.254881004,570849768.0646123,368308562.5088546,150294600.0,52246605.555757608,12683621.294593774,3537959.7976185677,41475345.89925271,18738564.13714101,287280678.7569066,117988.24058305197,312004759.6155374,0.0,3960024.657843714,117988.24058304823 
 12/17  13:00:00,34978673.41002032,21.0,24.0,19.0,26.0,172105141.16104854,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020623436496373425,6156011.231514433,548063465.9803941,353974352.11546418,150294600.0,43794513.8649299,1188.8870826325729,3527643.947860336,33180278.90493495,16539930.73641524,276099994.650062,0.0,300824075.5086937,0.0,3960024.657843718,0.0 
 12/17  14:00:00,33298110.33530429,21.0,24.0,19.0,26.0,145027590.76338623,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020616232735643636,6043180.833859326,529191031.57351168,367261501.77533599,120235680.00000002,41693849.798175688,3674494.710350586,2562496.452807026,33180272.978063287,16207709.87119712,286463971.38476207,0.0,310906997.21719226,0.0,4241079.68404584,0.0 
 12/17  15:00:00,24904370.713921448,21.0,24.0,19.0,26.0,145022928.6039806,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015468730917038692,6038518.67960123,506736033.2334316,385357399.29359117,90176760.0,31201873.939840527,15881033.54425204,2772021.2470064929,24885188.16436891,16185450.986144482,300578771.449001,0.0,325179162.55601409,0.0,4083714.409461268,0.0 
 12/17  16:00:00,26574202.45488541,21.0,24.0,19.0,26.0,144964121.307116,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015461642250478983,5979711.382743718,558488989.8104205,404964185.7170198,120235680.00000002,33289124.093400726,23520191.472534464,3299210.7136366369,24885192.117941828,15836092.931884924,315872064.85927549,0.0,340596145.7179088,0.0,3960024.657843714,0.0 
 12/17  17:00:00,24907398.67735434,21.0,24.0,19.0,26.0,185442100.95495314,0.0,45931.15255124106,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015467488362528289,5728339.878023744,615557287.0682916,403998108.2458277,180353520.0,31205658.822463879,18105810.770829377,4457670.55372476,24885175.082965815,14322510.769051128,315118524.4317456,368000.647932697,339842605.29037699,0.0,3960024.65784372,368000.6479326914 
 12/17  18:00:00,34968344.259298939,21.0,24.0,19.0,26.0,190006348.96392358,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02061946114916871,5765619.034393456,620613039.9858778,396477917.31487277,180353520.0,43781602.6710051,12299254.503282065,3888347.2075739235,33180278.05011323,14542224.08025236,309252775.50560078,0.0,333976856.3642332,0.0,3960024.657843722,0.0 
 12/17  19:00:00,41743738.56918241,21.0,24.0,19.0,26.0,190022535.0789246,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02577343388756844,5781805.144240504,619977174.1460118,387372968.9520146,180353520.0,52250685.193997088,975048.288437874,3945077.0803728618,41475346.52671855,14637771.381857347,302150915.78257146,0.0,326874996.641203,0.0,3960024.6578437106,0.0 
 12/17  20:00:00,41746469.02576828,21.0,24.0,19.0,26.0,163537373.54001738,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025776721610888958,6261363.605329995,573265138.262945,400775360.06284186,120235680.00000002,52254098.200103219,767519.9702670216,3059047.551701487,41475343.71753137,16629681.51479226,312604780.8490166,0.0,336962893.13081976,0.0,4325993.234671182,0.0 
 12/17  21:00:00,34968843.127576459,21.0,24.0,19.0,26.0,163463828.270511,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020620009949568239,6187818.340980358,573263876.0364392,409245969.7918946,120235680.00000002,43782226.24454447,0.0,4312560.509248225,33180279.180324004,16250001.948495165,319211856.4376778,0.0,343831230.0389342,0.0,4064731.915219463,0.0 
 12/17  22:00:00,41744320.38282631,21.0,24.0,19.0,26.0,163210728.07749415,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0257736265915922,5934718.142809892,599996993.8442209,457568821.39693966,90176760.0,52251412.44728122,22868589.816385468,3871493.4885202676,41475346.258302379,15129553.63922702,356903680.6896129,0.0,381511718.3562135,0.0,4076067.8498749847,0.0 
 12/17  23:00:00,33308865.483802689,21.0,24.0,19.0,26.0,162815508.51817519,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020623307257170328,5539498.588641232,565250511.8810074,463425378.4017685,60117840.00000001,41707293.47923895,32300948.7111783,3759127.108095667,33180279.00946247,13402283.336240339,361471795.15337947,0.0,386091682.1500658,0.0,4064218.519789195,0.0 
 12/17  24:00:00,18218644.96639686,21.0,24.0,19.0,26.0,165742874.49140788,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01030740145750319,8466864.572189816,513100241.9970131,460196446.9995488,30058920.000000005,22844874.997464327,32656664.813488369,3286685.420664862,16590134.002616717,16998662.040993878,358953228.65964809,0.0,383467541.73058608,0.0,4169792.4455369489,0.0 
 12/18  01:00:00,16559339.196845064,21.0,24.0,19.0,26.0,101719515.3217336,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010316603532392615,5076637.595325657,606772747.2007768,573978397.1417427,12023568.0,20770782.05903392,111450394.28339523,0.0,16629108.324148367,12375405.959620832,447703149.7705594,0.0,457705126.2910956,0.0,18682128.99593835,0.0 
 12/18  02:00:00,1647654.2107466865,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73870230.46159509,0.0,0.0,6728684.064273106,18291600.0,26964720.0,17415349.78198658,0.0,4469876.615335397,205053313.8671323,190898217.10143174,12023568.0,2131528.765700559,36763587.41752638,0.0,0.0,10113626.594250273,148900609.33911676,0.0,152975998.04112894,0.0,13339961.075847548,0.0 
 12/18  03:00:00,0.0,15.6,30.0,15.6,30.0,77887351.73813832,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4389268.531411199,272956938.6812674,260861370.68126739,12023568.0,72000.0,63224097.586303208,0.0,0.0,9632021.602809534,203471869.13138855,0.0,202741934.32894267,0.0,22243013.939802879,0.0 
 12/18  04:00:00,1647639.354428001,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70703093.91554335,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4376037.089634241,205057984.94878013,190902906.75312633,12023568.0,2131510.195653831,51195882.594920109,0.0,0.0,9553304.212439392,148904267.26743854,0.0,145212992.70036076,0.0,18033327.325315838,0.0 
 12/18  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78284117.36611606,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4786034.15938895,320950291.82875958,308854723.82875958,12023568.0,72000.0,88182798.14323911,0.0,0.0,11127800.474990545,240906684.58643244,0.0,230910084.11860455,0.0,31509679.605183614,0.0 
 12/18  06:00:00,1647581.9256404492,21.0,24.0,19.0,26.0,102034578.63519442,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5391700.919103085,655479337.0165309,623288978.6055023,30058920.000000005,2131438.4110286526,112621945.25828222,0.0,0.0,13563373.62325766,486165403.31229177,0.0,490993695.9353417,0.0,23855812.893424684,0.0 
 12/18  07:00:00,13226578.487142306,21.0,24.0,19.0,26.0,163215249.8765199,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007737084841089897,5939239.959872167,643748033.7077472,567025283.6539314,60117840.00000001,16604910.05381576,67851870.62814388,3178495.5666501799,12471840.11634486,15170609.792403518,442279721.2500666,0.0,465306062.51247939,0.0,5657764.254063406,0.0 
 12/18  08:00:00,50239511.01023544,21.0,24.0,19.0,26.0,176405206.68482647,0.0,69913.10928201655,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.030942870584178295,5813263.635690895,678835455.3157213,525788495.6537794,90176760.0,62870199.66194198,37147442.711748238,6136955.402292722,49887331.71274556,14853995.558612403,410115026.6099479,620234.1545007664,434839107.46858027,0.0,3960024.6578437124,620234.1545007702 
 12/18  09:00:00,46815559.072950158,21.0,24.0,19.0,26.0,171858829.8851579,0.0,33300.75567671728,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02836665023832588,5876399.1922038779,680800894.0497309,501974873.2691129,120235680.00000002,58590340.780617918,26396577.429060326,5495311.17953364,45730080.288652,15224604.392945238,391540401.14990809,288036.45509779089,416264482.0085415,0.0,3960024.657843718,288036.4550977909 
 12/18  10:00:00,38356889.8792783,21.0,24.0,19.0,26.0,144897053.27812157,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02320931381420177,5912643.346001586,613128470.5476666,474934506.0539504,90176760.0,48017204.49371612,21815757.612018929,3837678.8156050427,37415466.16546298,15443771.2390869,370448914.72208139,0.0,394924371.4517658,0.0,4208648.7867897809,0.0 
 12/18  11:00:00,33302066.924392806,21.0,24.0,19.0,26.0,171906774.50788916,0.0,47936.9193190267,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020628084036878645,5909707.659031378,631970110.0494013,439976714.6085121,150294600.0,41698795.44088925,21926450.809493089,5020778.104649834,33258239.486625878,15421204.13288368,343181837.3946395,402264.8273260937,367905918.2532703,0.0,3960024.657843716,402264.82732608998 
 12/18  12:00:00,38352089.073952618,21.0,24.0,19.0,26.0,174708112.0685635,0.0,38401.2781024314,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023208688057180926,8720580.8583417,581266583.1284019,382960779.5277144,150294600.0,48011203.60068753,0.0,7160408.860652944,37415469.87942555,18520959.75790518,298709408.0316172,312288.403071035,323433488.8902482,0.0,3960024.6578437106,312288.40307103129 
 12/18  13:00:00,33309517.18895644,21.0,24.0,19.0,26.0,172080244.25663895,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02063333044782505,6131114.327094927,529475532.3000666,337472824.2048104,150294600.0,41708108.095256168,0.0,29474974.5415593,33258239.9727414,16394867.950934377,263228802.87975214,0.0,287952883.7383836,0.0,3960024.6578437255,0.0 
 12/18  14:00:00,29935887.15295555,21.0,24.0,19.0,26.0,145012735.00248505,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018050021687772388,6028325.075524366,492082889.92380598,334356059.5243192,120235680.00000002,37491150.399486679,0.0,22810689.92895046,29100957.847518203,16122065.320557479,260797726.42896904,0.0,285255888.68292096,0.0,4225943.262523048,0.0 
 12/18  15:00:00,26574882.618520816,21.0,24.0,19.0,26.0,145016873.75272186,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015469819739192304,6032463.82834136,475552084.91452148,352085350.632675,90176760.0,33289974.281846439,0.0,6836285.669020024,24943656.72767722,16152296.029147545,274626573.4934865,0.0,299350654.3521185,0.0,3960024.6578437217,0.0 
 12/18  16:00:00,24903604.675058783,21.0,24.0,19.0,26.0,144970094.85029388,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015475707606299768,5985684.925907498,533540429.6256987,382103833.2163054,120235680.00000002,31200916.409393304,11668671.411327703,3231881.5434595404,24943645.47456295,15874465.276418709,298040989.9087182,0.0,322765070.76734998,0.0,3960024.657843714,0.0 
 12/18  17:00:00,26574022.912496505,21.0,24.0,19.0,26.0,185438744.53034056,0.0,43342.91085541929,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015469153222807134,5727571.695105273,605168647.9907012,391526228.3210371,180353520.0,33288899.669664127,10778384.146426164,4361110.853094396,24943679.92559305,14320827.64620317,305390458.0904089,347391.6139238925,330114538.9490403,0.0,3960024.6578437217,347391.6139238925 
 12/18  18:00:00,33305394.137762585,21.0,24.0,19.0,26.0,190000616.2693606,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020631225765092195,5759886.339818707,607541841.7043066,385485367.32545569,180353520.0,41702954.37885086,157611.23103933206,4425439.218177099,33258240.209424154,14510263.025685698,300678586.51385536,0.0,325402667.37248668,0.0,3960024.657843718,0.0 
 12/18  19:00:00,46829795.84749905,21.0,24.0,19.0,26.0,190021107.05028088,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02836461857013653,5780377.113005582,618469948.4367437,379508292.0249047,180353520.0,58608136.41183896,0.0,19565746.998325599,45730059.73476388,14629930.604063303,296016467.7794257,0.0,320740548.63805708,0.0,3960024.6578437068,0.0 
 12/18  20:00:00,50233020.494486179,21.0,24.0,19.0,26.0,163539213.57272119,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03094720425272284,6263203.6328633469,575569071.2990401,392471304.62816306,120235680.00000002,62862086.670877087,0.0,13528839.091331073,49887327.253460798,16640725.416121424,306127617.6099672,0.0,330529286.6669826,0.0,4282436.459459351,0.0 
 12/18  21:00:00,43422179.81515685,21.0,24.0,19.0,26.0,163467426.1638046,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025786074885375516,6191416.2291078739,579786597.2133131,405202220.1882679,120235680.00000002,54348697.0250451,0.0,11690486.660392028,41572797.85302905,16271658.174992299,316057731.746849,0.0,340666183.65444937,0.0,4075653.608874677,0.0 
 12/18  22:00:00,46808631.258302,21.0,24.0,19.0,26.0,163211022.88405589,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028367810701164708,5935012.946777437,608622888.6189039,459864447.4426242,90176760.0,58581681.176279667,14317877.284350181,4019266.853979223,45730079.70339978,15131383.429794714,358694269.0052469,0.0,383296188.7722013,0.0,4082185.749520738,0.0 
 12/18  23:00:00,36787208.84007884,21.0,24.0,19.0,26.0,162809491.840792,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023209419312201358,5533481.908671938,593782960.8090872,487609980.4621564,60117840.00000001,46055140.346930738,26554841.482775473,4120981.3054084817,37415496.096397209,13366118.945034417,380335784.7604821,0.0,404922138.3162276,0.0,4097751.960729361,0.0 
 12/18  24:00:00,21458150.39394555,21.0,24.0,19.0,26.0,165728169.66449944,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012893065734946068,8452159.74269572,564634882.4574502,507681782.3502346,30058920.000000005,26894180.10721551,37773585.75813521,3798063.317411259,20786399.424940878,16910433.06402931,395991790.233183,0.0,420410214.4067608,0.0,4265681.342898436,0.0 
 12/19  01:00:00,18219702.435211265,21.0,24.0,19.0,26.0,101715943.19805485,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010317130577313313,5073065.471646402,669551977.2867364,634682212.4782829,12023568.0,22846196.808453479,127023640.1630896,0.0,16667660.94520047,12352904.488426121,495052125.7330607,0.0,499312885.0045807,0.0,24423346.24495608,0.0 
 12/19  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,74870818.18837917,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18439782.122103435,0.0,4446032.002002626,253482035.03943659,241386467.03943659,12023568.0,72000.0,51582945.79602316,0.0,0.0,9972210.038153436,188281444.29076059,0.0,187681000.04239259,0.0,19040226.366102496,0.0 
 12/19  03:00:00,1647611.5977455858,15.6,30.0,15.6,30.0,77859636.35747996,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4361553.150752843,330575850.68565729,316420807.18519946,12023568.0,2131475.500457775,82766542.80192203,0.0,0.0,9467491.613036037,246808229.6044556,0.0,238961661.99468584,0.0,29359646.747126067,0.0 
 12/19  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70673823.2200458,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4346766.394136699,239297234.36029489,227201666.36029489,12023568.0,72000.0,64623634.19504914,0.0,0.0,9379432.32017541,177217299.76103,0.0,168551803.11758513,0.0,23007549.401682669,0.0 
 12/19  05:00:00,1647628.5435611469,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,80137826.38046712,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,6639743.173740007,372991267.9650215,358836203.2826954,12023568.0,2131496.6823261419,108368625.44942251,0.0,0.0,18977907.058150017,279892238.5605024,0.0,262890868.287691,0.0,38514449.410167317,0.0 
 12/19  06:00:00,0.0,21.0,24.0,19.0,26.0,103843536.84340339,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7200659.127312064,708344234.0363833,678213314.0363833,30058920.000000005,72000.0,127287246.45056427,0.0,0.0,21285489.119514437,529006384.948379,0.0,529194814.91772827,0.0,28495675.547126093,0.0 
 12/19  07:00:00,13233269.457640462,21.0,24.0,19.0,26.0,164037810.7163716,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007738866649607093,6761800.799722075,689951235.6229144,613220122.0143421,60117840.00000001,16613273.608572288,76154343.81745599,939344.0620513167,12500748.789854823,18682835.035434866,478311695.1711869,0.0,497845153.6452486,0.0,9150647.042415293,0.0 
 12/19  08:00:00,51917111.1838208,21.0,24.0,19.0,26.0,176360907.75592513,0.0,43529.35498022036,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.030960414050850868,5795348.461073808,721225852.906487,566081932.7340764,90176760.0,64967160.172410707,43587079.163957837,6434750.143243219,50002985.341990027,14749976.417602987,441543907.53257957,387673.6857331422,466267988.3912116,0.0,3960024.6578437166,387673.68573314035 
 12/19  09:00:00,45931810.00887038,21.0,24.0,19.0,26.0,171835579.7360618,0.0,32001.671740805483,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028381341994938474,5854448.127028966,718338331.8762746,540616976.5086187,120235680.00000002,57485675.367655809,31544543.80104115,5976353.835758075,45836079.17729083,15095708.888056517,421681241.67672267,280357.31897851967,446405322.5353559,0.0,3960024.6578437106,280357.31897851967 
 12/19  10:00:00,37558051.24337078,21.0,24.0,19.0,26.0,144876225.69402368,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023218104338468317,5891815.761894918,644928205.0259383,507732769.9196832,90176760.0,47018675.106255058,25988284.320241408,4305762.40807239,37502209.99160518,15321515.266287074,396031560.537353,0.0,420516205.1208459,0.0,4199460.932983484,0.0 
 12/19  11:00:00,34966313.03699226,21.0,24.0,19.0,26.0,171886804.89167256,0.0,47201.89258235518,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020635734176331766,5890473.069543797,663202936.7698875,469129273.0786894,150294600.0,43779063.69119803,25462742.593011545,5403170.954736054,33335326.470033014,15308868.985154612,365920833.00137779,404024.7009530936,390644913.86000886,0.0,3960024.657843716,404024.700953101 
 12/19  12:00:00,38356688.18835418,21.0,24.0,19.0,26.0,174687627.5764586,0.0,37574.680302565466,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023219380994151475,8700922.964025984,610378620.1955983,412067067.81076356,150294600.0,48016952.384834717,1102556.0534519405,5145194.257659947,37502216.21341322,18403012.392010888,321412312.89239558,313038.4112180839,346136393.7510263,0.0,3960024.657843718,313038.4112180839 
 12/19  13:00:00,33307796.396849503,21.0,24.0,19.0,26.0,172054787.27068184,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020641882889547576,6105657.34112929,559247717.2936796,367247160.14782837,150294600.0,41705957.1458513,0.0,25928075.922716574,33335330.135240839,16247612.67996166,286452784.9153061,0.0,311176865.77393898,0.0,3960024.6578437217,0.0 
 12/19  14:00:00,29935405.391621956,21.0,24.0,19.0,26.0,144992760.01276926,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01805920187507826,6008350.085799397,527194304.87572589,369468076.6665036,120235680.00000002,37490548.20922232,0.0,18752332.938155086,29168412.30417514,16004590.620494396,288185099.7998728,0.0,312635231.66699317,0.0,4233973.649355097,0.0 
 12/19  15:00:00,26575208.058147968,21.0,24.0,19.0,26.0,144996955.27556826,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015477210233184189,6012545.351180395,513111524.32460829,389644383.2509306,90176760.0,33290381.073677668,313326.2783906117,3393370.3640897127,25001477.60931602,16035077.68943682,303922618.9357259,0.0,328646699.79435697,0.0,3960024.657843718,0.0 
 12/19  16:00:00,24904606.035935917,21.0,24.0,19.0,26.0,144953636.352226,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015483283785590578,5969226.4278320469,558048617.0867328,406610768.99994388,120235680.00000002,31202168.086788864,13581750.737174327,3664573.267949528,25001477.99300439,15777768.870827537,317156399.8199562,0.0,341880480.6785881,0.0,3960024.657843722,0.0 
 12/19  17:00:00,26575858.416798138,21.0,24.0,19.0,26.0,185415834.63574077,0.0,36422.376257879296,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015475756013925977,5711582.335096414,647419884.9745715,433775170.9679743,180353520.0,33291194.006597274,14895248.62434994,4771029.530854854,25001496.272574374,14226883.604683578,338344633.3550199,299303.8768050171,363068714.2136516,0.0,3960024.6578437129,299303.8768050171 
 12/19  18:00:00,33308975.95824951,21.0,24.0,19.0,26.0,189971996.30015577,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020642736821255584,5731266.3706023399,670274842.2183921,448213890.64870956,180353520.0,41707431.56968269,6368229.931468731,4714931.573582288,33335330.072681909,14342066.207347036,349606834.7059934,0.0,374330915.5646243,0.0,3960024.657843722,0.0 
 12/19  19:00:00,46837153.35777502,21.0,24.0,19.0,26.0,189987688.00435943,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028377635402492768,5746958.067071106,685173557.4895942,446202704.36405256,180353520.0,58617333.12554166,0.0,12771063.637828559,45836031.1418813,14433211.01506079,348038109.403961,0.0,372762190.26259216,0.0,3960024.657843718,0.0 
 12/19  20:00:00,51918171.64635347,21.0,24.0,19.0,26.0,162986565.89721138,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030959520348706944,5710555.957341205,662539705.5130794,477335539.78760239,120235680.00000002,64968485.72547683,698060.2360165998,4782711.362189671,50002970.37094779,14218909.953791962,372321721.0343299,0.0,396679632.90804865,0.0,4326193.642757447,0.0 
 12/19  21:00:00,41745177.3079157,21.0,24.0,19.0,26.0,162940541.33548943,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025797153281072347,5664531.40078162,668598182.8508965,496110019.26753577,120235680.00000002,52252483.58336071,3807628.2869318255,4773445.948231877,41669158.25174969,13948290.671200628,386965815.0286779,0.0,411438151.2850035,0.0,4211769.260150786,0.0 
 12/19  22:00:00,46822917.337952118,21.0,24.0,19.0,26.0,162800259.64450316,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028378823953937376,5524249.707213679,679516686.2555326,530740387.81782236,90176760.0,58599538.43771025,24282729.548190547,5133768.62637954,45836079.233011569,13310005.575627704,413977502.49790146,0.0,438701583.35653558,0.0,3960024.657843714,0.0 
 12/19  23:00:00,38356551.64046226,21.0,24.0,19.0,26.0,162774671.66150473,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023219508072352909,5498661.729374576,661709479.4797833,553574857.7765815,60117840.00000001,48016781.70320171,35842347.585690338,4914684.172699081,37502218.02064687,13159666.567789082,431788389.0657337,0.0,456365970.70497688,0.0,4106523.877234123,0.0 
 12/19  24:00:00,21559888.241528118,21.0,24.0,19.0,26.0,165692904.14143536,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012900168759670497,8416894.219624538,633878556.531353,576798286.5226557,30058920.000000005,27021350.00869733,47405103.83503481,4666519.201349674,20834581.109985319,16698839.925602209,449902663.4876714,0.0,474317910.3838677,0.0,4268858.620278938,0.0 
 12/20  01:00:00,16560691.985903787,21.0,24.0,19.0,26.0,101706057.76699114,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01032656069470457,5063180.040573254,751000648.296509,718204607.2831705,12023568.0,20772473.013338645,150504171.4341817,0.0,16705743.599406356,12296349.515253393,560199593.6808729,0.0,555903119.553873,0.0,32980579.64347584,0.0 
 12/20  02:00:00,1647651.7348305376,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,74986505.25161968,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18581211.574176998,0.0,4420289.613169583,296441462.08813348,282286368.41726949,12023568.0,2131525.6708639746,67800746.84063624,0.0,0.0,9819945.676430334,220183367.3654702,0.0,213350493.55527816,0.0,25414085.37999236,0.0 
 12/20  03:00:00,0.0,15.6,30.0,15.6,30.0,77829373.50273377,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4331290.296006655,371604558.5908078,359508990.5908078,12023568.0,72000.0,99215573.97330481,0.0,0.0,9288301.079907008,280417012.6608301,0.0,266487960.94775797,0.0,35442130.85042875,0.0 
 12/20  04:00:00,1647647.5050142818,15.600000000000007,30.00000000000001,15.600000000000007,30.00000000000001,70648111.39991936,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636008,0.0,4321054.57401025,265609409.5833286,251454321.19963486,12023568.0,2131520.3836937688,75427632.40519974,0.0,0.0,9227555.13904552,196134370.53571517,0.0,183825930.7989955,0.0,26650492.494957344,0.0 
 12/20  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78207469.6014881,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4709386.3947609779,406961617.5689602,394866049.5689602,12023568.0,72000.0,125026415.49470264,0.0,0.0,10672985.086313945,307995518.663789,0.0,285645131.18840399,0.0,43863466.61274107,0.0 
 12/20  06:00:00,1647664.4835825153,21.0,24.0,19.0,26.0,102030612.2850967,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5387734.569005372,752957788.8329661,720767327.2264638,30058920.000000005,2131541.6065022016,138683731.05307166,0.0,0.0,13541444.078803759,562198515.2366419,0.0,558889310.8426019,0.0,31993309.910518417,0.0 
 12/20  07:00:00,13227669.22022656,21.0,24.0,19.0,26.0,163214263.6426653,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007744428560355801,5938253.72601021,731893694.6655296,655169581.2211747,60117840.00000001,16606273.444354909,84670271.53726356,0.0,12529322.467326478,15166380.696414542,511032273.3525163,0.0,527203239.4210086,0.0,12513139.447983768,0.0 
 12/20  08:00:00,50234771.538937,21.0,24.0,19.0,26.0,176343941.14449457,0.0,41810.01466070919,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.030973041951377419,5780101.189950161,754642557.6860166,601601522.2510207,90176760.0,62864275.43499577,49946003.785686749,6635572.859014891,50117239.61072909,14661815.66667168,469249187.3557962,375155.01767497768,493973268.2144304,0.0,3960024.6578437255,375155.0176749813 
 12/20  09:00:00,46829852.630439329,21.0,24.0,19.0,26.0,171815868.88176508,0.0,32407.808350279647,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028391284764214848,5834331.13611284,754380754.3986433,575536867.009473,120235680.00000002,58608207.38917032,39515367.81317552,6341485.23738764,45940848.95930227,14978379.946298736,448918756.267389,286069.56257692669,473642837.1260212,0.0,3960024.6578437106,286069.5625769304 
 12/20  10:00:00,38355779.6603925,21.0,24.0,19.0,26.0,144857743.98786328,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02323040803265746,5873334.05572221,667814729.7547442,529622153.0083579,90176760.0,48015816.74638623,32296133.866711596,4590215.657897908,37587927.0912356,15213177.773183072,413105279.3465191,0.0,437605140.5288131,0.0,4184244.3341825969,0.0 
 12/20  11:00:00,34972906.59138104,21.0,24.0,19.0,26.0,171886566.5743724,0.0,59938.85191348412,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02065090733042807,5877497.792897359,677007578.219804,482925672.74168059,150294600.0,43787305.47812354,29811941.646206164,5605660.965908285,33411523.296539766,15232451.477993193,376682024.7385109,515218.61359949238,401406105.59714189,0.0,3960024.6578437124,515218.6135994811 
 12/20  12:00:00,38357060.88619261,21.0,24.0,19.0,26.0,174681408.5893125,0.0,44106.59332626941,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02322891844274469,8688172.06384661,629746117.8554765,431434099.60716506,150294600.0,48017418.248311508,5465308.130891921,4980992.021736439,37587947.8674186,18326506.990934649,336518597.6935888,371736.5504657615,361242678.55221989,0.0,3960024.6578437259,371736.55046576898 
 12/20  13:00:00,33302434.180515008,21.0,24.0,19.0,26.0,172035077.12684394,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020647530224429709,6085947.197285732,586568783.8054054,394574929.30305597,150294600.0,41699254.50234954,0.0,20813738.84016662,33411526.532186286,16132131.20554355,307768444.8563836,0.0,332492525.7150144,0.0,3960024.657843714,0.0 
 12/20  14:00:00,29934817.13445221,21.0,24.0,19.0,26.0,144967455.39558307,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018068329681063957,5983045.468604086,558063675.0546528,400338182.1529694,120235680.00000002,37489812.90168339,0.0,13049338.328244463,29235074.127895394,15856975.809256172,312263782.07931616,0.0,336708478.66459926,0.0,4239408.931191831,0.0 
 12/20  15:00:00,26572726.303680719,21.0,24.0,19.0,26.0,144976937.78663583,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015486025921279559,5992527.862239128,540315412.704599,416851373.76526567,90176760.0,33287278.939333358,7056041.550006693,3679533.5938690069,25058642.27964507,15919424.6360155,325144071.5369072,0.0,349868152.39553877,0.0,3960024.6578437259,0.0 
 12/20  16:00:00,24908325.54837746,21.0,24.0,19.0,26.0,144932861.27888433,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015488927500284973,5948451.354484731,594822228.3416946,443379730.95238956,120235680.00000002,31206817.389305004,22065827.11727944,3955178.542312392,25058612.286921674,15657693.101756663,345836190.14286389,0.0,370560271.001495,0.0,3960024.657843714,0.0 
 12/20  17:00:00,26574870.295793419,21.0,24.0,19.0,26.0,185392975.99205367,0.0,38116.070296186124,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015483780406434129,5687029.997363013,677931547.0581527,464288068.1794238,180353520.0,33289958.878728857,21592032.23514984,5179920.313063519,25058644.48954867,14083874.114093379,362144693.1799506,320895.9280477912,386868774.03858217,0.0,3960024.6578437259,320895.9280477893 
 12/20  18:00:00,33309003.67239213,21.0,24.0,19.0,26.0,189954502.49798484,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020652016219575628,5713772.568422134,686727144.3393284,464666158.1276233,180353520.0,41707466.211705017,11066823.688760486,4928459.133153048,33411526.049343073,14240161.375658054,362439603.33954629,0.0,387163684.1981777,0.0,3960024.657843718,0.0 
 12/20  19:00:00,46839684.58211406,21.0,24.0,19.0,26.0,189984151.58149664,0.0,12704.059103530692,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028391445402127174,5730717.5850909729,691848470.3154872,452874453.21943238,180353520.0,58620497.09605483,0.0,9759310.863890779,45940800.65199043,14338389.276412759,353242073.5111573,105941.05795544936,377966154.3697886,0.0,3960024.657843714,105941.05795544936 
 12/20  20:00:00,51913289.99214967,21.0,24.0,19.0,26.0,163496303.33872486,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03097147983689931,6220293.398842739,636284930.8853405,451086867.1120763,120235680.00000002,64962383.7732642,0.0,5024670.609991729,50117238.321310188,16389170.030323502,351847756.3474195,0.0,376380997.31459787,0.0,4150864.5492970857,0.0 
 12/20  21:00:00,41743143.053461,21.0,24.0,19.0,26.0,163440580.1319977,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025811045366948335,6164570.197276048,592801511.3423698,420315890.52892938,120235680.00000002,52249940.81344037,0.0,7914098.274198156,41764401.909086849,16114683.291745644,327846394.6125649,0.0,352570475.4711956,0.0,3960024.6578437259,0.0 
 12/20  22:00:00,46832851.37314154,21.0,24.0,19.0,26.0,163214133.406883,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02839170592508615,5938123.469580661,548879879.994751,400091164.248179,90176760.0,58611955.746571939,9321355.031472497,3651830.489185326,45940847.213993947,15149764.415190006,312071108.11357966,0.0,336795188.9722118,0.0,3960024.6578437106,0.0 
 12/20  23:00:00,38358165.09736482,21.0,24.0,19.0,26.0,162842166.98957394,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023230559002600908,5566157.057432719,491130325.6439723,382993687.1578307,60117840.00000001,48018798.48614159,15256252.928410646,2967913.977264615,37587928.597669418,13558492.208735927,298735075.9831079,0.0,323459156.84174057,0.0,3960024.6578437148,0.0 
 12/20  24:00:00,21561275.28258657,21.0,24.0,19.0,26.0,165771256.1367932,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012904989404350337,8495246.214977559,444945604.59160587,387863600.8144148,30058920.000000005,27023083.77719102,23444307.163392486,2416980.0423585397,20882203.257777446,17168951.897720338,302533608.63524356,0.0,327066690.8029503,0.0,4151023.3487665245,0.0 
 12/21  01:00:00,18217578.73964515,21.0,24.0,19.0,26.0,101735165.76400297,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01032894699066171,5092288.037582693,503434200.60826328,468567090.36900249,12023568.0,22843542.239260828,84327905.16682907,0.0,16743390.314057,12456239.946044185,365482330.48782196,0.0,384502897.6779704,0.0,9663538.326325838,0.0 
 12/21  02:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,72466385.65005921,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15943057.510303446,0.0,4538324.0754826669,135803344.23764435,123707776.23764435,12023568.0,72000.0,16618670.79417196,0.0,0.0,10516541.739556022,96492065.46536258,0.0,106829634.34435693,0.0,5605488.627450373,0.0 
 12/21  03:00:00,1647654.6606627764,15.599999999999998,30.0,15.599999999999998,30.0,76991271.07897714,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,4483194.036764955,182301090.96270047,168145993.63461543,12023568.0,2131529.328085023,29908750.72679305,0.0,0.0,10186391.403109588,131153875.03500006,0.0,143709583.06547,0.0,7967364.942425888,0.0 
 12/21  04:00:00,0.0,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,71760950.42240116,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4443887.431977124,137273660.0804411,125178092.08044109,12023568.0,72000.0,29900016.23085195,0.0,0.0,9951591.980678762,97638911.82274406,0.0,98555891.56037064,0.0,14415079.185071938,0.0 
 12/21  05:00:00,1647650.3756349879,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,78486177.5031459,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4988094.296418792,197306602.16225416,183151510.19035245,12023568.0,2131523.971901708,43384995.549370858,0.0,0.0,12325682.93252993,142858177.9484749,0.0,149125226.83671475,0.0,15246030.249117259,0.0 
 12/21  06:00:00,0.0,21.0,24.0,19.0,26.0,102061134.14653883,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5418256.430447506,449326229.4753899,419195309.4753899,30058920.000000005,72000.0,72479674.09337871,166487.3431348973,0.0,13714273.270140544,326972341.3908041,0.0,345986539.0346286,0.0,9669907.872651086,0.0 
 12/21  07:00:00,13231615.628299872,21.0,24.0,19.0,26.0,163382350.659793,0.0,82551.36655322388,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007746843475318717,6023789.376582287,436696897.41818639,359967851.0571459,60117840.00000001,16611206.361040442,37680136.45396291,3235338.2736129548,12557552.3953009,15666436.897219979,280774923.8245738,632555.9769792007,305499004.6832044,0.0,3960024.657843718,632555.976979197 
 12/21  08:00:00,51915831.01732254,21.0,24.0,19.0,26.0,176595013.05364708,0.0,102712.36260934749,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.030989868207305279,5970270.7511372,463149942.23873588,308007622.24414828,90176760.0,64965559.99458767,7512636.667283734,3533234.2970787447,50230171.245277289,15770510.36029612,240245945.3504356,751778.2813994152,264970026.2090693,0.0,3960024.6578437166,751778.2813994228 
 12/21  09:00:00,46809706.95490274,21.0,24.0,19.0,26.0,172017693.01782043,0.0,23209.39232682356,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028405004472856125,6045353.688177894,473962145.6988057,295143439.9272353,120235680.00000002,58583025.771570328,2135633.3280159204,2573119.941765218,46044358.831682559,16212314.488808694,230211883.14324356,166497.29348385414,254935964.0018765,0.0,3960024.657843718,166497.29348385414 
 12/21  10:00:00,38360756.87009431,21.0,24.0,19.0,26.0,145055012.87190319,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023239069656100426,6070602.939753467,429606149.80624207,291407351.6655324,90176760.0,48022038.14070971,2484407.1511677156,1323143.6325273344,37672630.795040268,16365300.333801773,227297734.29911528,0.0,251733513.01829017,0.0,4248326.797299922,0.0 
 12/21  11:00:00,33306015.071118945,21.0,24.0,19.0,26.0,172061176.84941948,0.0,52193.74418402741,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02065706581732418,6059853.175667702,486750776.52498087,294752445.9941312,150294600.0,41703730.53084966,7450662.459292103,2863604.730922756,33486806.33925437,16297496.236130128,229906907.87542237,370229.46346579978,254630988.73405493,0.0,3960024.6578437255,370229.46346580158 
 12/21  12:00:00,38353357.541464898,21.0,24.0,19.0,26.0,174834938.36348219,0.0,36872.54302267354,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023241706541083683,8848935.888307132,462065784.3456934,263758395.1906384,150294600.0,48012789.15505499,0.0,15064026.328959918,37672600.31854177,19291089.937697777,205731548.24869795,258742.3864979559,230455629.10732983,0.0,3960024.657843718,258742.38649796335 
 12/21  13:00:00,34973375.27969999,21.0,24.0,19.0,26.0,172214107.7945384,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020656307292269237,6264977.864971425,428800127.66796949,234717636.34054045,150294600.0,43787891.32742901,0.0,34732178.44356103,33486805.641722315,17173752.332866279,183079756.34562157,0.0,207803837.20425195,0.0,3960024.657843718,0.0 
 12/21  14:00:00,29939944.056544119,21.0,24.0,19.0,26.0,145138921.70026393,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018076186591999185,6154511.773277081,403443745.4019318,245711843.96898077,120235680.00000002,37496221.432951,0.0,25545450.123450087,29300951.276469999,16857360.158079268,191655238.295805,0.0,216067870.68392838,0.0,4271473.128352027,0.0 
 12/21  15:00:00,26567251.79278356,21.0,24.0,19.0,26.0,145139345.14083369,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015496316381670185,6154935.2164266989,391298647.7474716,267841451.81718547,90176760.0,33280435.930286126,0.0,8363632.7587486109,25115104.233701335,16864424.270978914,208916332.41740466,0.0,233640413.2760381,0.0,3960024.6578437106,0.0 
 12/21  16:00:00,24914552.229686608,21.0,24.0,19.0,26.0,145101994.58921916,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015490438607839285,6117584.664818061,429114501.10735306,277664220.51378867,120235680.00000002,31214600.593564359,5120147.815710169,1813949.466375168,25115070.089977057,16566026.553179037,216578092.00075514,0.0,241302172.85938648,0.0,3960024.657843718,0.0 
 12/21  17:00:00,26570893.889496998,21.0,24.0,19.0,26.0,185615524.29443334,0.0,63420.03459588735,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015494365232289864,5884274.335432391,479588968.22530797,265950459.76033349,180353520.0,33284988.46497445,0.0,4249418.187997942,25115104.598098823,15113599.122212232,207441358.61306016,437246.48853443269,232165439.4716929,0.0,3960024.6578437297,437246.4885344252 
 12/21  18:00:00,33305246.705139806,21.0,24.0,19.0,26.0,190186354.38921417,0.0,18169.329410726987,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02065820932191732,5927455.130234551,468777654.8742269,246721364.782665,180353520.0,41702770.091561909,0.0,18772153.117334684,33486806.28554203,15367763.293003032,192442664.53047873,124722.92674255195,217166745.38910938,0.0,3960024.657843718,124722.92674255195 
 12/21  19:00:00,46837071.94327149,21.0,24.0,19.0,26.0,190217801.4057491,0.0,21304.902004715394,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028405082041044639,5955766.566428625,461902060.74696138,222931309.38762219,180353520.0,58617231.35933921,0.0,37426635.01714786,46044338.9773619,15533843.888074212,173886421.3223453,145925.66885173386,198610502.18097873,0.0,3960024.6578437106,145925.66885172644 
 12/21  20:00:00,51913434.7058525,21.0,24.0,19.0,26.0,163726750.08117066,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.030986367455824908,6450740.141273637,412875069.9765798,227676825.31461228,120235680.00000002,64962564.661967549,0.0,32824070.27207408,50230154.573045928,17615684.815555678,177587923.74539755,0.0,201994171.10362337,0.0,4277858.158248915,0.0 
 12/21  21:00:00,41745061.94528875,21.0,24.0,19.0,26.0,163662645.0272255,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025823126741390247,6386635.092491753,399883804.5850762,227395785.20226873,120235680.00000002,52252339.38280749,0.0,33232676.12884095,41858501.26692601,17291386.06961969,177368712.45776964,0.0,202092793.31640113,0.0,3960024.657843718,0.0 
 12/21  22:00:00,46837460.63647428,21.0,24.0,19.0,26.0,163406474.8522683,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028405099331361894,6130464.914952561,399115801.1594862,250321323.9428433,90176760.0,58617717.21664288,0.0,15325766.744242566,46044347.88189565,16166371.83087613,195250632.67541779,0.0,219974713.53405053,0.0,3960024.657843718,0.0 
 12/21  23:00:00,38355422.96690841,21.0,24.0,19.0,26.0,162993595.54679755,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023241274893880095,5717585.614645636,377371188.83779039,269237977.94981679,60117840.00000001,48015370.88797357,0.0,4643365.344149979,37672618.16535817,14408631.670287045,210005622.8008571,0.0,234592453.59162165,0.0,4097274.7257120006,0.0 
