Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 12/21  24:00:00,21560307.78352232,21.0,24.0,19.0,26.0,165885242.17692215,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012911439388395875,8609232.255100096,342355406.6222794,285274612.19601938,30058920.000000005,27021874.4262601,6598547.671090925,1140646.8957748526,20929253.38040358,17852868.13845556,222514197.5128951,0.0,247033686.7109707,0.0,4164616.318399378,0.0 
 12/22  01:00:00,18219428.596231406,21.0,24.0,19.0,26.0,101827913.07963529,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010331834866362105,5185035.353212114,383517498.50599357,348648075.98978349,12023568.0,22845854.516210058,56192277.02196682,611906.3805428426,16780569.610258487,13020892.823572062,271945499.2720311,0.0,296235323.32858785,0.0,4394281.459918284,0.0 
 12/22  02:00:00,0.0,15.6,30.0,15.6,30.0,69039400.39389546,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4692355.897016206,73515382.09533042,61419814.09533042,12023568.0,72000.0,1229573.1421408666,1779783.2178429219,0.0,11429023.854649008,47907454.99435772,0.0,60269495.42367343,0.0,0.0,0.0 
 12/22  03:00:00,1647646.50415666,15.6,30.0,15.6,30.0,68955072.29575886,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4608027.7988796089,84698067.24096397,70542980.10831854,12023568.0,2131519.132645431,6140194.718888499,0.0,0.0,10924480.928793945,55023524.48448846,0.0,67385564.91380432,0.0,0.0,0.0 
 12/22  04:00:00,0.0,15.6,30.0,15.6,30.0,68914532.35364865,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4567487.856769396,85299546.87232936,73203978.87232936,12023568.0,72000.0,8130093.48140307,0.0,0.0,10682559.373268404,57099103.5204169,0.0,69461143.94973222,0.0,0.0,0.0 
 12/22  05:00:00,1647663.4036770098,15.599999999999998,30.0,15.599999999999998,30.0,79456089.65895033,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,6948012.616738149,130620176.84955648,116465068.5929106,12023568.0,2131540.256645879,16741909.885518296,0.0,0.0,20827523.716138867,90842753.50247027,0.0,107079513.88598125,0.0,4286312.5893846009,0.0 
 12/22  06:00:00,0.0,21.0,24.0,19.0,26.0,103941444.37587305,0.0,16496.09729370237,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7282070.562488016,383085194.8558769,352954274.8558769,30058920.000000005,72000.0,58660524.31423375,1316345.903535624,0.0,21734338.130546944,275304334.38758406,119906.04087805745,297002114.69468167,0.0,6986325.20937774,119906.04087805374 
 12/22  07:00:00,13233686.770239752,21.0,24.0,19.0,26.0,164282122.0400803,0.0,100654.88769832082,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.00774982491968472,6905457.235721513,389377917.5107167,312646282.2712725,60117840.00000001,16613795.239444178,28201408.280614728,2760106.960162214,12585426.515141326,19527648.258422268,243864100.1715926,719673.5273478585,268588181.03022518,0.0,3960024.657843714,719673.5273478623 
 12/22  08:00:00,51917670.38385901,21.0,24.0,19.0,26.0,176638859.41486157,0.0,102402.39162824492,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.030998843669655678,6014427.083323801,432375624.85067757,277231005.6914546,90176760.0,64967859.15922295,947061.6431913455,3453836.6986680414,50341665.93965813,16028603.08297712,216240184.43933458,721304.5378642094,240964265.2979679,0.0,3960024.6578437148,721304.5378642113 
 12/22  09:00:00,46823537.51428615,21.0,24.0,19.0,26.0,172047054.25943227,0.0,20838.143476959074,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028416988761469684,6077086.178627683,457680708.71154239,278844715.0680933,120235680.00000002,58600313.64344907,0.0,4784370.320877527,46146577.91113681,16397812.356814199,217498877.75311277,146480.69736394549,242222958.6117444,0.0,3960024.6578437106,146480.69736394549 
 12/22  10:00:00,38353437.596130769,21.0,24.0,19.0,26.0,145079475.13758756,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02325090322825458,6095065.205425995,416590074.76207646,278400425.54058387,90176760.0,48012889.221492547,0.0,2577278.521620565,37756227.890686068,16508415.788672653,217152331.92165549,0.0,241585976.58132745,0.0,4250460.85680078,0.0 
 12/22  11:00:00,34973888.395336549,21.0,24.0,19.0,26.0,172084956.22807766,0.0,53797.48934268777,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020669373382019884,6082028.809154915,475878087.10077908,281794954.3909491,150294600.0,43788532.70982997,4163749.977755301,2756433.3278745787,33561138.25622336,16427447.032595758,219800064.4249403,376274.6092343686,244524145.28357268,0.0,3960024.657843716,376274.6092343686 
 12/22  12:00:00,38361315.035782609,21.0,24.0,19.0,26.0,174812523.95691238,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023248762047436916,8863394.024752945,455010481.2551708,256693145.42056174,150294600.0,48022735.83460906,0.0,17712566.579174289,37756253.28714088,19377838.75637266,200220653.42803819,0.0,224944734.28667198,0.0,3960024.657843718,0.0 
 12/22  13:00:00,33308548.88723567,21.0,24.0,19.0,26.0,172235368.46363495,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020669441860251344,6286238.534054823,416494666.922369,224493169.18134547,150294600.0,41706897.741023588,0.0,38405466.82471736,33561147.25189662,17229302.09572043,175104671.96144945,0.0,199828752.82008008,0.0,3960024.6578437106,0.0 
 12/22  14:00:00,31602084.156006557,21.0,24.0,19.0,26.0,145172283.98263408,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018084234401361283,6187874.055639207,391007804.54810759,231198267.33142264,120235680.00000002,39573857.216684978,0.0,29832126.290856083,29365995.698686668,16934297.663494804,180334648.51850967,0.0,204749273.33770217,0.0,4269480.697285204,0.0 
 12/22  15:00:00,24914970.547042185,21.0,24.0,19.0,26.0,145166496.0240274,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01549766487673572,6182086.099619101,374969417.3686987,253577533.88834087,90176760.0,31215123.48035783,0.0,12401538.510667522,25170820.661244826,16905619.332550818,197790476.43290589,0.0,222514557.2915378,0.0,3960024.6578437106,0.0 
 12/22  16:00:00,26572185.894307745,21.0,24.0,19.0,26.0,145112767.11749066,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015500654701435083,6128357.193079306,423323776.958642,269801493.5182341,120235680.00000002,33286603.440407888,1716662.2383912705,1745413.8153173864,25170860.6304122,16586062.761065629,210445164.94422258,0.0,235169245.8028551,0.0,3960024.657843718,0.0 
 12/22  17:00:00,24909072.823733666,21.0,24.0,19.0,26.0,185608796.93922014,0.0,60183.07408258212,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015503028869492777,5880783.940723864,473725143.20126166,262163871.73544837,180353520.0,31207751.465813266,0.0,7033668.0223777969,25170832.461401449,15095052.011303269,204487819.9536497,416094.31684050129,229211900.81228069,0.0,3960024.6578437259,416094.31684050869 
 12/22  18:00:00,34970157.77789877,21.0,24.0,19.0,26.0,190162693.1837515,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020663746188272829,5921963.2541770529,467687743.61128559,243550354.08495424,180353520.0,43783869.52633139,0.0,20919479.7848533,33561146.54939166,15337524.168728058,189969276.1862643,0.0,214693357.04489739,0.0,3960024.657843718,0.0 
 12/22  19:00:00,46828606.6691807,21.0,24.0,19.0,26.0,190204701.44897328,0.0,19259.572044768374,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028417385790887947,5944711.9396004299,459349782.9804642,220389613.01337699,180353520.0,58606649.967087257,0.0,39156770.97944344,46146577.94238118,15471228.890553758,171903898.15043403,132312.11009916853,196627979.00906448,0.0,3960024.657843718,132312.11009916853 
 12/22  20:00:00,51917931.302858028,21.0,24.0,19.0,26.0,163185215.27522028,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031003317079197735,5909205.335306286,417192128.52373358,231988263.2219374,120235680.00000002,64968185.30179612,0.0,33534773.21353228,50341700.67687808,15336835.444725648,180950845.3131112,0.0,205335492.7694698,0.0,4299458.060117624,0.0 
 12/22  21:00:00,41750614.6722169,21.0,24.0,19.0,26.0,163139433.65950407,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025832149479272788,5863423.724761261,408457432.7657091,235962472.60566689,120235680.00000002,52259280.16004219,0.0,33254573.643962277,41951429.84308811,15112515.261253693,184050728.63242019,0.0,208774809.49105204,0.0,3960024.6578437255,0.0 
 12/22  22:00:00,46836089.639039669,21.0,24.0,19.0,26.0,162993597.38644005,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028417941804294936,5717587.44911144,408150906.48457619,259358142.98227699,90176760.0,58616003.50229925,0.0,14982451.70362132,46146577.89338569,14454874.83673589,202299351.52617605,0.0,227023432.38480807,0.0,3960024.6578437255,0.0 
 12/22  23:00:00,38355881.85416226,21.0,24.0,19.0,26.0,162964800.52075709,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02325215316406924,5688790.588594279,380198116.5708144,272064332.08463469,60117840.00000001,48015944.48617965,0.0,4874411.1844119229,37756256.00197627,14284400.97974173,212210179.02601505,0.0,236804527.7122379,0.0,4089756.830254465,0.0 
 12/22  24:00:00,21561039.538566524,21.0,24.0,19.0,26.0,165872749.33674706,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01291757793993219,8596739.414918852,341622604.8855448,284540895.782799,30058920.000000005,27022789.1027457,6203435.045496224,1142549.073130601,20975716.439406657,17777911.09736809,221941898.71058325,0.0,246462157.94939698,0.0,4163846.2776607766,0.0 
 12/23  01:00:00,18220372.83082524,21.0,24.0,19.0,26.0,101812851.64805694,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010336148660378934,5169973.921629466,390260685.1997441,355390082.4126405,12023568.0,22847034.787103598,57371411.475006278,627624.3981775297,16817253.526913246,12929540.205632745,277204264.28185966,0.0,301473952.8930339,0.0,4414416.905300222,0.0 
 12/23  02:00:00,1647654.8138795945,15.600000000000002,30.0,15.600000000000002,30.0,69003214.61833276,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4656170.121453503,82193297.29041794,68038199.77081552,12023568.0,2131529.519602419,2246623.5475333465,1113653.8517210396,0.0,11215713.815671053,53069795.821236107,0.0,65431836.250552568,0.0,0.0,0.0 
 12/23  03:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,75072039.68658808,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,4543974.973405742,131274847.69976938,119179279.69976938,12023568.0,72000.0,11126817.341554469,0.0,0.0,10546502.09183617,92959838.16582009,0.0,111502898.80979413,0.0,0.0,0.0 
 12/23  04:00:00,0.0,15.6,30.0,15.6,30.0,77008388.9243392,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,4500311.882127033,153686623.35531996,141591055.35531996,12023568.0,72000.0,22418720.330323414,0.0,0.0,10287516.329674215,110441023.17714955,0.0,125511562.90271497,0.0,5452533.2473310609,0.0 
 12/23  05:00:00,1647661.1441102762,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,72282142.3507262,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4965079.360302168,130848775.69302166,116693670.26078072,12023568.0,2131537.432240943,25879298.644058698,0.0,0.0,12189381.704225347,91021062.80340897,0.0,93932502.02366448,0.0,12420619.70244324,0.0 
 12/23  06:00:00,0.0,21.0,24.0,19.0,26.0,102050658.74189338,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5407781.025802031,504571146.46421226,474440226.46421226,30058920.000000005,72000.0,84962107.96676843,0.0,0.0,13654159.997071239,370063376.64208558,0.0,387182967.89921095,0.0,11564514.259350097,0.0 
 12/23  07:00:00,13235002.281278482,21.0,24.0,19.0,26.0,163309391.946367,0.0,55073.05238220176,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.00775328715579379,5978308.977320839,522800585.77303549,446067306.17592927,60117840.00000001,16615439.597106237,48750374.82536881,4168176.1715572869,12612947.31512493,15398956.286983509,347932498.8172248,466089.5696196548,372656579.6758563,0.0,3960024.6578437259,466089.56961965296 
 12/23  08:00:00,14890408.023741853,21.0,24.0,19.0,26.0,176444809.8363065,0.0,47026.86275937064,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.007754861249108944,5875753.056881603,518360975.03970316,409499557.44571867,90176760.0,18684657.593984445,12031988.71781837,4440145.744619995,12612948.016412339,15218876.683648296,319409654.8076606,392147.58829610716,344133735.6662918,0.0,3960024.657843718,392147.58829610529 
 12/23  09:00:00,13225799.618537905,21.0,24.0,19.0,26.0,171902493.23832903,0.0,27306.150665108253,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007752372264725853,5926057.171000887,534845520.23813369,398005903.75163856,120235680.00000002,16603936.486495018,4525805.637524759,4154346.529019135,12612948.027205274,15514216.35998434,310444604.9262781,224430.64073267667,335168685.78490927,0.0,3960024.657843714,224430.6407326804 
 12/23  10:00:00,41752911.00728693,21.0,24.0,19.0,26.0,144966273.42538274,0.0,23423.90982798746,40372104.38563864,0.0,69928200.0,28684105.52327201,0.025842771051316723,5958439.580801328,532878864.7210237,390439954.1964951,90176760.0,52262150.52452861,8466023.744602751,3494872.10020782,42043158.35158627,15710612.583305713,304543164.2732662,190745.58785624719,329117855.31772807,0.0,4109414.4720139268,190745.58785624719 
 12/23  11:00:00,38356344.733794998,21.0,24.0,19.0,26.0,171961725.6856254,0.0,46061.55116076057,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023262857628070234,5966534.2022911109,576041501.4454458,377730378.3706809,150294600.0,48016523.07476484,11239967.286589209,4189162.981069593,37838820.13713704,15754685.251512703,294629695.1291311,366805.245459945,319353775.98776337,0.0,3960024.6578437106,366805.2454599376 
 12/23  12:00:00,43424235.7924483,21.0,24.0,19.0,26.0,174744757.3135029,0.0,32036.43820137139,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02584240166947336,8763590.940548487,545425399.3204129,340779532.3724156,150294600.0,54351266.94799723,0.0,12331248.52436366,42043151.131178449,18779020.251145916,265808035.25048424,250187.01186051925,290532116.1091161,0.0,3960024.6578437185,250187.01186051925 
 12/23  13:00:00,43429355.09374209,21.0,24.0,19.0,26.0,172112276.07551486,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02584660665526015,6163146.140757596,522686858.15337017,318034592.19992259,150294600.0,54357665.95344758,0.0,19227260.06012822,42043157.90839598,16587713.749798615,248066981.91593958,0.0,272791062.77457186,0.0,3960024.657843714,0.0 
 12/23  14:00:00,38362879.322038467,21.0,24.0,19.0,26.0,145048183.7323444,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0232591847778841,6063773.8001745459,469782458.6044773,301522087.4490729,120235680.00000002,48024691.155404377,0.0,18747193.068580837,37838789.790667708,16331241.674291011,235187228.2102769,0.0,259755522.60062734,0.0,4115811.1261244926,0.0 
 12/23  15:00:00,34977260.70994863,21.0,24.0,19.0,26.0,145061405.45429374,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020680139573889253,6076995.524702939,431028981.6182047,297059473.5949278,90176760.0,43792748.02327698,0.0,13201841.949373387,33634527.062337908,16413822.59104786,231706389.40404365,0.0,256430470.26267437,0.0,3960024.657843714,0.0 
 12/23  16:00:00,33301891.54237006,21.0,24.0,19.0,26.0,145023740.05603356,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02067226438437703,6039330.126450614,472209539.1686698,310275282.951158,120235680.00000002,41698576.21751186,0.0,8461674.105101869,33634528.02455842,16187875.049812194,242014720.70190323,0.0,266738801.56053517,0.0,3960024.657843722,0.0 
 12/23  17:00:00,29937302.58433797,21.0,24.0,19.0,26.0,185483285.4017471,0.0,25603.365192138015,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.018093110054665484,5789852.109551197,554965341.5274602,337118901.87224689,180353520.0,37492919.65521336,300239.21479482817,5642723.160767611,29430204.118656558,14685016.112793826,262952743.46035258,194265.0699048784,287676824.31898429,0.0,3960024.657843714,194265.0699048784 
 12/23  18:00:00,34972456.34643385,21.0,24.0,19.0,26.0,190050520.78828944,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02067433513851153,5809790.85870442,583223065.3218668,359082802.6392704,180353520.0,43786742.68259624,3813438.058253535,3352715.2174667066,33634528.05041387,14802336.324313123,280084586.05863097,0.0,304808666.91726258,0.0,3960024.657843718,0.0 
 12/23  19:00:00,46830653.713155228,21.0,24.0,19.0,26.0,190062164.3156959,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02842988232320236,5821434.378355369,579417076.1098662,340454347.3862614,180353520.0,58609208.72360467,0.0,20476466.80763725,46247476.10035674,14870513.217156772,265554390.9612839,0.0,290278471.8199153,0.0,3960024.657843718,0.0 
 12/23  20:00:00,46833551.41483126,21.0,24.0,19.0,26.0,163587707.16141907,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028430633227710855,6311697.224077787,513670628.6208244,334822117.8387093,120235680.00000002,58612830.78211505,0.0,26289575.011341048,46247462.04565496,16924244.101828286,261161251.91419328,0.0,285537659.9912405,0.0,4307697.439427126,0.0 
 12/23  21:00:00,43427735.1824097,21.0,24.0,19.0,26.0,163515943.03863008,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02584496055364792,6239933.103874453,536819587.9729244,362228266.87030127,120235680.00000002,54355641.10262318,0.0,13000150.962806896,42043148.81057496,16554955.639631052,282538048.158835,0.0,307262129.0174656,0.0,3960024.657843722,0.0 
 12/23  22:00:00,46826461.131187889,21.0,24.0,19.0,26.0,163256132.88762383,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02842870960883944,5980122.950284449,523245297.0101181,374464568.9147399,90176760.0,58603968.0953782,0.0,8298308.868915164,46247476.05269173,15398325.551536363,292082363.7534971,0.0,316806444.61212858,0.0,3960024.657843714,0.0 
 12/23  23:00:00,34975168.5036547,21.0,24.0,19.0,26.0,162858801.37920553,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020678729468587479,5582791.44961613,493938066.64844438,390030093.8335151,60117840.00000001,43790132.81492924,2780555.8694066239,3002124.1888231236,33634527.469084408,13656891.01054068,304223473.1901418,0.0,328775282.1431845,0.0,4132296.563432061,0.0 
 12/23  24:00:00,24908146.739361086,21.0,24.0,19.0,26.0,165771937.0626957,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015507268398759745,8495927.138277805,465438728.68349567,404173214.8012289,30058920.000000005,31206593.882266694,15585079.312455628,2984289.1338490799,25225860.847831008,17173037.437521809,315255107.54495856,0.0,339848974.7465983,0.0,4090238.3148362648,0.0 
 12/24  01:00:00,23009171.417427556,21.0,24.0,19.0,26.0,101731167.00023762,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012929079801435919,5088289.271217215,539774713.6746998,498918225.9986885,12023568.0,28832919.67601125,89608608.15502613,0.0,21066828.0024279,12440221.667321872,389156216.27897706,0.0,407047182.8267205,0.0,10793138.968733272,0.0 
 12/24  02:00:00,208310.93048282597,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73494731.72655481,0.0,0.0,6728684.064273106,18291600.0,26964720.0,16991061.425765896,0.0,4518666.236515798,160742330.11879719,148386378.38612987,12023568.0,332383.732667308,23222755.97427904,0.0,0.0,10402053.751641915,115741375.1411813,0.0,126646418.63078526,0.0,6086017.932058852,0.0 
 12/24  03:00:00,0.0,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,77909940.79218248,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.142454007,0.0,4411857.585455374,212269579.56148643,200174011.56148646,12023568.0,72000.0,41132826.22988768,0.0,0.0,9763866.495583017,156135729.01795949,0.0,163370983.52544657,0.0,14277824.629870017,0.0 
 12/24  04:00:00,1647664.7678327605,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,71745904.41589089,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4428841.425466858,162456425.35234905,148301315.39054079,12023568.0,2131541.96180828,38200241.35822805,0.0,0.0,9864870.078897523,115675026.00462178,0.0,113635021.17920973,0.0,17372063.74810962,0.0 
 12/24  05:00:00,0.0,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,77449815.8940888,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,4941738.851876622,228240923.0115587,216145355.0115587,12023568.0,72000.0,53845796.93087786,0.0,0.0,12052494.996627344,168593376.9090158,0.0,175979424.08553598,0.0,13137025.796375888,0.0 
 12/24  06:00:00,1647554.1334021304,21.0,24.0,19.0,26.0,101990609.54431328,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5347731.828221951,527754896.8305228,495564573.15913429,30058920.000000005,2131403.6713885588,91315630.14323853,0.0,0.0,13297521.983543463,386540367.0641247,0.0,398554349.8415662,0.0,16670122.739033768,0.0 
 12/24  07:00:00,13228746.608795619,21.0,24.0,19.0,26.0,163310110.2867359,0.0,66654.90121712937,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007757493281606787,5967445.468850655,521880276.847094,445154816.692528,60117840.00000001,16607620.154565912,52278742.41284907,4183158.388280032,12640097.301040024,15335014.256816155,347220757.0201719,564273.3814027495,371944837.8788032,0.0,3960024.6578437106,564273.3814027569 
 12/24  08:00:00,13229867.554404987,21.0,24.0,19.0,26.0,176447913.4542539,0.0,52640.8077024528,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.007756482009393714,5873242.729884297,505613745.8881937,398827964.57814738,90176760.0,16609021.310046368,14002582.820846618,4289026.940312736,12640097.300808438,15203107.303712314,311085812.370955,433307.85041279837,335809893.2295871,0.0,3960024.657843716,433307.8504128021 
 12/24  09:00:00,13230950.009469619,21.0,24.0,19.0,26.0,171912101.29000638,0.0,32131.46938586939,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007756866702242658,5930839.90395296,518555963.2810483,381709908.92779138,120235680.00000002,16610374.35325692,4263989.051812445,3932001.6090799944,12640097.300967686,15541241.548391331,297733728.9636773,259081.8646692605,322457809.82230988,0.0,3960024.657843718,259081.8646692605 
 12/24  10:00:00,13232057.225378545,21.0,24.0,19.0,26.0,144932219.8016922,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007757245806838516,5947809.8850243,495150617.0848761,388362098.73793938,90176760.0,16611758.346936783,19352924.483855454,2659813.3810307469,12640097.298514873,15647589.686431684,302922437.01559278,0.0,327491508.15136519,0.0,4115034.3807035677,0.0 
 12/24  11:00:00,43428457.691619317,21.0,24.0,19.0,26.0,171980775.8654995,0.0,77174.85065045585,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025856809369183766,5954471.080081556,564555235.8192179,359904091.5971835,150294600.0,54356544.22203439,10588618.64473291,4226708.294617211,42133655.928312648,15683549.105588813,280725191.44580319,604575.2147967714,305449272.3044338,0.0,3960024.657843714,604575.2147967751 
 12/24  12:00:00,43424441.1433382,21.0,24.0,19.0,26.0,174732552.50542585,0.0,17289.398205381072,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0258586749178968,8766133.172451124,533283782.4559665,328637658.8242172,150294600.0,54351523.63174924,273574.4254840407,4381685.889017176,42133645.505940418,18794273.64256172,256337373.88288946,132108.96676286293,281061454.74152097,0.0,3960024.657843714,132108.96676285924 
 12/24  13:00:00,33304396.794941099,21.0,24.0,19.0,26.0,172114243.41009299,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02068266308409,6165113.480499638,483363653.36111626,291367345.63718649,150294600.0,41701707.72392975,0.0,20141669.14963134,33706925.9937055,16596871.12125149,227266529.59700544,0.0,251990610.45563714,0.0,3960024.6578437068,0.0 
 12/24  14:00:00,34975080.690845217,21.0,24.0,19.0,26.0,145047632.40554724,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020684072232530896,6063222.475952514,444682323.61961737,280656620.5686215,120235680.00000002,43790023.05099579,0.0,19560541.395347474,33706925.76825166,16328137.239529372,218912164.04352475,0.0,243477915.7019177,0.0,4118353.858083227,0.0 
 12/24  15:00:00,26569757.738728826,21.0,24.0,19.0,26.0,145057692.01967026,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015515654920196682,6073282.095243934,413891136.8595031,290430808.5560977,90176760.0,33283568.30340538,0.0,9796248.19503774,25280194.434095067,16392155.85699397,226536030.6737562,0.0,251260111.53238736,0.0,3960024.6578437185,0.0 
 12/24  16:00:00,24909133.102226389,21.0,24.0,19.0,26.0,145013371.78198038,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015514344726880635,6028961.857555365,463472210.6180184,312028703.80551597,120235680.00000002,31207826.81250246,1416302.5190451765,2596735.326653382,25280161.14867847,16127141.638133064,243382388.96830244,0.0,268106469.8269341,0.0,3960024.6578437068,0.0 
 12/24  17:00:00,26577819.93193358,21.0,24.0,19.0,26.0,185495774.7350416,0.0,47214.36382591645,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015511116684027878,5780730.446793862,535425327.2329934,321778161.3789032,180353520.0,33293645.854090185,941066.9509795043,3919436.757960245,25280194.350569175,14631774.404459537,250986965.87554456,354293.47150257768,275711046.7341752,0.0,3960024.657843716,354293.4715025814 
 12/24  18:00:00,34976569.64788683,21.0,24.0,19.0,26.0,190052588.85063298,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.0206869195573088,5811858.9210353479,569597315.8227879,345451911.6107317,180353520.0,43791884.21205622,992545.7305038741,3712793.736550714,33706925.8249873,14814581.964174334,269452491.05637076,0.0,294176571.9150001,0.0,3960024.6578437148,0.0 
 12/24  19:00:00,41749888.684053439,21.0,24.0,19.0,26.0,190058559.63936905,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.025857429947006406,5817829.704600951,585040020.955683,352428128.2636619,180353520.0,52258372.69202102,0.0,11028344.886175918,42133650.132823798,14849323.38548232,274893940.0456563,0.0,299618020.9042872,0.0,3960024.6578437106,0.0 
 12/24  20:00:00,43424162.81455427,21.0,24.0,19.0,26.0,163571095.1853275,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02585359463934049,6295085.250563255,535817451.96290829,361230596.23555126,120235680.00000002,54351175.72735698,0.0,9937128.627700404,42133648.534510347,16827472.222888069,281759865.06373,0.0,306112473.6352669,0.0,4331496.944939009,0.0 
 12/24  21:00:00,34979709.83818813,21.0,24.0,19.0,26.0,163499085.9088289,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02068530374194892,6223075.979232976,525970135.70227828,361938646.32666948,120235680.00000002,43795809.37560881,0.0,12219884.833152667,33706925.32283448,16456613.476232324,282312144.1348022,0.0,307036224.99343386,0.0,3960024.657843714,0.0 
 12/24  22:00:00,43423947.34722356,21.0,24.0,19.0,26.0,163243013.71137087,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02585896264126633,5967003.776601283,551296070.8079035,406768404.40961006,90176760.0,54350906.39829341,14519587.989320865,3262796.077691363,42133643.940054018,15320622.539632336,317279355.4394958,0.0,341891288.0658389,0.0,4072172.890132477,0.0 
 12/24  23:00:00,33304015.792301936,21.0,24.0,19.0,26.0,162838059.75239653,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020682349218642039,5562049.822803545,538659607.9205723,436840536.44092366,60117840.00000001,41701231.479648608,26879783.864824393,3278152.7807162629,33706926.01025691,13535066.04261429,340735618.42392048,0.0,365315371.42644777,0.0,4104352.513948426,0.0 
 12/24  24:00:00,18218378.61644807,21.0,24.0,19.0,26.0,165754640.69274707,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010342164665769692,8478630.773494244,500841445.7669052,447937983.70057269,30058920.000000005,22844542.066332479,29331858.654555158,3152743.204778529,16853448.812540767,17069259.24882044,349391627.2864467,0.0,373900295.9533354,0.0,4175436.8495854546,0.0 
 12/25  01:00:00,21563094.938352229,21.0,24.0,19.0,26.0,101724091.88362521,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012933369457992408,5081214.154600514,581151141.8823917,542102215.5785624,12023568.0,27025358.303829314,101353973.61545106,0.0,21111445.425007777,12399561.564811647,422839728.1512786,0.0,436616148.61520817,0.0,14907685.052545988,0.0 
 12/25  02:00:00,1647643.317975585,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73759094.42811248,0.0,0.0,6728684.064273106,18291600.0,26964720.0,17273920.329913018,0.0,4500170.0339263579,176770289.2374524,162615206.0874579,12023568.0,2131515.1499944997,26900873.840584004,0.0,0.0,10291942.323627737,126839860.74821717,0.0,134805948.4473551,0.0,9307832.626656045,0.0 
 12/25  03:00:00,0.0,15.6,30.0,15.6,30.0,77933874.33780755,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4435791.131080432,222886009.28349108,210790441.28349108,12023568.0,72000.0,45747394.19794005,0.0,0.0,9906607.900015958,164416544.20112307,0.0,169641047.112483,0.0,16288576.225996495,0.0 
 12/25  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70757001.78467004,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4429944.958760933,164888129.40418578,152792561.40418578,12023568.0,72000.0,37530880.39915353,0.0,0.0,9871577.11210338,119178197.8952649,0.0,120225450.28277901,0.0,13294800.370723146,0.0 
 12/25  05:00:00,1647635.5198867326,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78361409.04329157,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4863325.836564463,266756302.0403952,252601228.63782723,12023568.0,2131505.402568004,66959583.829272758,0.0,0.0,11585590.093916068,197028958.33750523,0.0,194486288.36312966,0.0,24055749.111732466,0.0 
 12/25  06:00:00,0.0,21.0,24.0,19.0,26.0,102042430.51472175,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5399552.798630425,574993159.3697422,544862239.3697422,30058920.000000005,72000.0,98732549.7269648,0.0,0.0,13607663.886905749,424992546.70839896,0.0,435655632.1606324,0.0,18021020.064241116,0.0 
 12/25  07:00:00,13235082.70464175,21.0,24.0,19.0,26.0,163258852.92375995,0.0,28454.95660665636,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007761189143793496,5954388.050481435,564508550.1433804,487775170.0189736,60117840.00000001,16615540.124406813,58459016.30696795,4227834.611142248,12666870.032871277,15258465.284764018,380464632.6147994,249718.75157830376,405188713.4734299,0.0,3960024.6578437217,249718.75157830376 
 12/25  08:00:00,14888146.679977034,21.0,24.0,19.0,26.0,176419813.1742003,0.0,50040.66044775591,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.00776097309627514,5847742.597080896,541652773.9447129,432794182.9769116,90176760.0,18681830.96780135,19101032.436956336,4717690.028008159,12666870.106362133,15054288.882787576,337579462.721991,425931.07882006539,362303543.5806218,0.0,3960024.657843722,425931.07882006539 
 12/25  09:00:00,13226615.920504556,21.0,24.0,19.0,26.0,171923614.80678106,0.0,62139.579766016155,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0077583365919202018,5912345.310346027,531846189.270864,395005552.42623147,120235680.00000002,16604956.844632576,7299435.481893102,4393431.403650903,12666870.117811989,15432743.692646562,308104330.89246049,507498.6404817454,332828411.7510926,0.0,3960024.657843718,507498.6404817603 
 12/25  10:00:00,13227921.476657376,21.0,24.0,19.0,26.0,144957149.69365175,0.0,14842.127612947175,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007758829220706361,5957897.64936933,479182325.9641915,372398977.2052686,90176760.0,16606588.758922864,18615499.042802849,2405995.928805444,12666870.116220836,15705384.98226567,290471202.2201096,117728.19213448341,314910840.2964463,0.0,4244467.440138725,117728.19213448712 
 12/25  11:00:00,43426168.30926621,21.0,24.0,19.0,26.0,172020931.63245914,0.0,87343.06866939699,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025869615300969114,5984458.62900945,531517626.2768563,326869343.72857668,150294600.0,54353682.54827959,7419308.480793355,3851635.2251356409,42222887.57967269,15857297.441293825,254958088.10828985,656459.9073353713,279682168.96691998,0.0,3960024.65784372,656459.9073353731 
 12/25  12:00:00,41753961.21111142,21.0,24.0,19.0,26.0,174789990.49874593,0.0,38859.588026558944,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025864918926745064,8802000.97594376,488648831.17188397,286090767.91743156,150294600.0,52263463.254452329,0.0,8625769.944318261,42222898.578399319,19009480.463517544,223150798.97559665,280156.88585236636,247874879.83422668,0.0,3960024.6578437217,280156.88585238499 
 12/25  13:00:00,34978382.70708755,21.0,24.0,19.0,26.0,172177675.82332606,0.0,15563.510070765045,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020692267610539797,6212982.383652339,444931759.4840419,250843008.9908975,150294600.0,43794150.49314447,0.0,24466587.222328925,33778319.6397868,16871051.896729378,195657547.01290006,110265.0177908144,220381627.87153376,0.0,3960024.657843714,110265.0177908107 
 12/25  14:00:00,34977193.14626592,21.0,24.0,19.0,26.0,145117322.12540675,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020694923429199164,6132912.195801171,402819989.747392,238791646.17711929,120235680.00000002,43792663.57027273,0.0,22628140.56918702,33778309.79052427,16597811.255137293,186257484.01815308,0.0,210829021.91637156,0.0,4112567.618255931,0.0 
 12/25  15:00:00,26566545.339911015,21.0,24.0,19.0,26.0,145132949.25763036,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0155232848929806,6148539.333196411,374319786.5006412,250863473.61972503,90176760.0,33279552.880916228,0.0,12001334.869921666,25333739.563316365,16674574.055954114,195673509.42338554,0.0,220289152.21642683,0.0,4068462.723433914,0.0 
 12/25  16:00:00,24916687.39390969,21.0,24.0,19.0,26.0,145065807.2599479,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015517044561679926,6081397.335520178,421632184.7569664,270179235.2586596,120235680.00000002,31217269.498306786,0.0,3766299.3547441398,25333710.214441208,16388014.600489375,210739803.50175453,0.0,235463884.36038775,0.0,3960024.6578437217,0.0 
 12/25  17:00:00,26575978.50179345,21.0,24.0,19.0,26.0,185538538.95898987,0.0,46553.23655723232,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015519103960503215,5824155.79800283,506231975.0160991,292587110.9060999,180353520.0,33291344.109999174,0.0,5738433.595338946,25333740.129787499,14884617.872438383,228217946.50675792,333778.55933145739,252942027.36539049,0.0,3960024.657843714,333778.55933145739 
 12/25  18:00:00,34978302.31875982,21.0,24.0,19.0,26.0,190087750.71749658,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020696184049505806,5847020.787889731,537238069.6123848,313090499.60274729,180353520.0,43794050.009637508,0.0,6773646.745976451,33778320.16030638,15019434.76456125,244210589.69014288,0.0,268934670.54877397,0.0,3960024.657843718,0.0 
 12/25  19:00:00,41750305.43606008,21.0,24.0,19.0,26.0,190094996.24281488,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.025867818159469624,5854266.308036381,545336187.20977,312723773.5876047,180353520.0,52258893.62216537,0.0,16240197.941462692,42222892.19508557,15062143.33017972,243924543.39833168,0.0,268648624.2569629,0.0,3960024.657843722,0.0 
 12/25  20:00:00,43426534.97183469,21.0,24.0,19.0,26.0,163609144.77323247,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025864544995403035,6333134.838457272,495325345.7849233,320735524.9171115,120235680.00000002,54354140.867811787,0.0,15498987.944319155,42222898.88257739,17049619.001040926,250173709.43534706,0.0,274528742.7703985,0.0,4329072.181421193,0.0 
 12/25  21:00:00,34975644.26322094,21.0,24.0,19.0,26.0,163537970.28834177,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020693106801788327,6261960.3587380009,491105072.69809189,327078665.19496539,120235680.00000002,43790727.50312645,0.0,17283927.009752424,33778319.884845707,16683607.336693164,255121358.85207299,0.0,279738087.4158442,0.0,4067376.952702885,0.0 
 12/25  22:00:00,43429791.20922378,21.0,24.0,19.0,26.0,163282003.62523673,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025868552172971485,6005993.690457529,496295705.337116,351760734.2496385,90176760.0,54358211.08747743,6446218.021087595,2818337.8140521908,42222899.15160306,15551268.53720702,274373372.71471807,0.0,299097453.5733488,0.0,3960024.6578437106,0.0 
 12/25  23:00:00,33309663.182777816,21.0,24.0,19.0,26.0,162886974.22849316,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020695304584453158,5610964.2988872,457851935.99540647,356025805.411329,60117840.00000001,41708290.5840774,15735443.430289356,2355520.313016028,33778319.782093707,13823841.146199486,277700128.22083666,0.0,302304338.3338528,0.0,4079895.403457902,0.0 
 12/25  24:00:00,18221656.36172483,21.0,24.0,19.0,26.0,165804327.93767638,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010344936765788014,8528318.018420812,412540272.2652095,359632713.0948608,30058920.000000005,22848639.17034866,17010723.07547461,2064826.739970306,16889140.080204879,17367382.71837985,280513516.21399149,0.0,305031854.6425737,0.0,4165767.0878907998,0.0 
 12/26  01:00:00,18220704.62538771,21.0,24.0,19.0,26.0,101742344.85751668,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010350468406495568,5099467.131074878,479724373.09853616,444853355.57608267,12023568.0,22847449.52245356,75832768.04742733,445236.92132397429,16924335.279382525,12506749.991067585,346985617.3493445,0.0,369187307.62397959,0.0,6482415.241839994,0.0 
 12/26  02:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,70674709.60999657,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14128046.208692743,0.0,4561659.337030725,117607762.59312472,105512194.59312473,12023568.0,72000.0,9395584.427187413,0.0,0.0,10654663.285901174,82299511.7826373,0.0,96427557.98756981,0.0,0.0,0.0 
 12/26  03:00:00,1647647.96036136,15.6,30.0,15.6,30.0,77005896.69052607,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,4497819.648313885,162234320.0042494,148079231.05138258,12023568.0,2131520.9528668399,22254892.264105567,0.0,0.0,10272746.791909967,115501800.22007841,0.0,130213707.44213969,0.0,5811165.750834516,0.0 
 12/26  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,71788636.51506555,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150933,0.0,4471573.524641518,117479023.98222453,105383455.98222453,12023568.0,72000.0,22017735.30279703,0.0,0.0,10116100.877720638,82199095.66613515,0.0,86866808.12013065,0.0,10664346.468703192,0.0 
 12/26  05:00:00,1647652.5350205617,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,80386576.75508651,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,6888493.548359409,164692080.53928942,150536985.86820687,12023568.0,2131526.6710825657,31679507.1293738,0.0,0.0,20470409.305866418,117418848.97720135,0.0,127795428.84833835,0.0,11136499.266219987,0.0 
 12/26  06:00:00,0.0,21.0,24.0,19.0,26.0,103877002.21948713,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7234124.503395816,454089642.64195856,423958722.64195856,30058920.000000005,72000.0,69973143.0090472,135858.6112026437,0.0,21460206.82073049,330687803.6607276,0.0,350347580.061684,0.0,9024329.115517863,0.0 
 12/26  07:00:00,13232116.20732009,21.0,24.0,19.0,26.0,164166708.48361213,0.0,68652.61820872218,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007763874636396913,6822045.948728906,471890471.76045098,395160799.68748328,60117840.00000001,16611832.072967692,40308230.36928612,3612899.2142468176,12693258.553453435,19035211.822791384,308225423.7562369,553314.7237677178,332949504.6148677,0.0,3960024.6578437185,553314.7237677178 
 12/26  08:00:00,51921552.06926282,21.0,24.0,19.0,26.0,176549962.9174016,0.0,92011.95746259147,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.03105305087518511,5935921.019975322,499020401.4007604,343870930.226657,90176760.0,64972711.1741035,10673060.638032021,4012768.1385511464,50772966.005314249,15570871.052263722,268219325.57679249,707552.7907746984,292943406.43542388,0.0,3960024.6578437185,707552.7907746984 
 12/26  09:00:00,46835785.29446581,21.0,24.0,19.0,26.0,172007190.77228666,0.0,45569.51140626121,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02846636315117429,6012491.3235033419,487287759.1798525,308436456.1010671,120235680.00000002,58615623.078785348,3403870.326667656,3028333.1662299658,46541948.06129878,16021663.585761659,240580435.75883235,333755.65739594018,265304516.6174628,0.0,3960024.657843722,333755.6573959476 
 12/26  10:00:00,40029164.152926389,21.0,24.0,19.0,26.0,145029481.9693803,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0232924275312217,6045072.037177202,431226154.63880607,290941886.8834859,90176760.0,50107507.75532004,2448940.808173831,1217869.3963098089,38079770.692838069,16218084.828550453,226934671.76911906,0.0,251382675.99866913,0.0,4236101.286925686,0.0 
 12/26  11:00:00,33309247.683925399,21.0,24.0,19.0,26.0,172046662.53719715,0.0,53971.12466123489,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02070048119420191,6043561.482924727,474153379.25098767,282151008.03064146,150294600.0,41707771.22034618,6596606.392937943,2778655.1132555848,33848684.96950306,16159903.61667993,220077786.26390035,382527.5447197212,244801867.12253089,0.0,3960024.657843718,382527.54471971749 
 12/26  12:00:00,40032183.770841497,21.0,24.0,19.0,26.0,174810635.64311344,0.0,34775.008841113,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02329027156056203,8826730.70207138,462119624.91767767,261713742.71143396,150294600.0,50111282.20624367,0.0,15432282.790575436,38079755.45397978,19157858.820283258,204136719.31491847,245177.00962120383,228860800.17355079,0.0,3960024.657843718,245177.00962121495 
 12/26  13:00:00,33309316.89193625,21.0,24.0,19.0,26.0,172218886.79365356,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020703092095899733,6269756.8640397679,418026633.15277686,226024175.4240552,150294600.0,41707857.728721689,0.0,36075726.77231183,33848688.976105559,17102838.916340434,176298856.830763,0.0,201022937.68939585,0.0,3960024.657843718,0.0 
 12/26  14:00:00,31600519.993863036,21.0,24.0,19.0,26.0,145170330.0043935,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01811265794768284,6185920.077370195,385691076.36611858,225883494.3150914,120235680.00000002,39571902.051027167,0.0,27952983.616558449,29617578.736373813,16824197.561621958,176189125.5657713,0.0,200611877.05574615,0.0,4261354.026500707,0.0 
 12/26  15:00:00,24905245.1244542,21.0,24.0,19.0,26.0,145165498.64766849,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015529512068178769,6181088.723228313,369247683.47269657,247867956.5403862,90176760.0,31202966.932310367,0.0,10863924.86116791,25386502.905497947,16801223.991832846,193337006.10150124,0.0,218061086.9601323,0.0,3960024.6578437255,0.0 
 12/26  16:00:00,26581944.844888856,21.0,24.0,19.0,26.0,145116254.18319137,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015523319871452654,6131844.258757383,417275943.93038508,263741462.03273187,120235680.00000002,33298801.897653205,2790418.798972634,1616238.489302192,25386504.065826287,16507653.393057667,205718340.3855309,0.0,230442421.2441624,0.0,3960024.657843718,0.0 
 12/26  17:00:00,26576247.079898348,21.0,24.0,19.0,26.0,185618575.03980363,0.0,60533.81812664165,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015525701655375098,5890211.297240626,469614924.3501804,255969724.52390696,180353520.0,33291679.826273405,0.0,5990137.522165702,25386517.061624744,15051010.444441257,199656385.12864743,415326.65521136557,224380465.98728068,0.0,3960024.6578437106,415326.65521136557 
 12/26  18:00:00,34976992.11024803,21.0,24.0,19.0,26.0,190194404.9173397,0.0,17238.3282865241,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020704070190514777,5936436.659438432,461247123.49604156,237101191.21603299,180353520.0,43792412.28000861,0.0,20280097.954958723,33848689.14579836,15322604.56676815,184938929.14850573,117600.97879747913,209663010.0071391,0.0,3960024.6578437106,117600.97879747913 
 12/26  19:00:00,46827731.89775175,21.0,24.0,19.0,26.0,190229185.51170416,0.0,20547.330374412944,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02846355013906196,5967908.243955519,452659701.82822468,213700625.30471898,180353520.0,58605556.52350571,0.0,38654209.64306173,46541947.91713954,15506781.78855642,166686487.7376808,139752.94593734944,191410568.59631289,0.0,3960024.657843718,139752.94593734944 
 12/26  20:00:00,51928349.58693753,21.0,24.0,19.0,26.0,163224856.6263586,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031053728094470817,5948846.686394233,403653132.8670522,218436244.95674328,120235680.00000002,64981207.91030891,0.0,34065453.35543397,50772998.109251309,15394065.825960784,170380271.06625975,0.0,194785191.07719726,0.0,4279185.505536281,0.0 
 12/26  21:00:00,43427716.959492217,21.0,24.0,19.0,26.0,163181765.7550925,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025879498632805997,5905755.820302368,397972246.06487396,223380947.7404663,120235680.00000002,54355618.324407648,0.0,34018767.277324859,42310855.46392588,15202745.8094871,174237139.2375637,0.0,198961220.09619654,0.0,3960024.6578437106,0.0 
 12/26  22:00:00,46823650.14861943,21.0,24.0,19.0,26.0,163013877.38081084,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02846321152546247,5737867.44343697,404592738.631964,255815524.1982643,90176760.0,58600454.43369975,0.0,15187344.560424662,46541948.08712647,14529194.466817568,199536108.87464617,0.0,224260189.73327966,0.0,3960024.6578437259,0.0 
 12/26  23:00:00,38360107.20231082,21.0,24.0,19.0,26.0,162966876.17744027,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0232914914430261,5690866.245238131,391819344.75850716,283680278.68715,60117840.00000001,48021226.071357119,0.0,3747313.8065361438,38079726.80857018,14296430.610114055,221270617.37597705,0.0,245845989.51826305,0.0,4108733.3741898664,0.0 
 12/26  24:00:00,21560676.92418571,21.0,24.0,19.0,26.0,165862004.03870339,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012940296909945307,8585994.116852448,366849847.06791749,309768591.2245652,30058920.000000005,27022335.843352274,9023002.852813336,1340422.6943202448,21155429.11467758,17713439.30896967,241619501.15516088,0.0,266044285.8163218,0.0,4259320.855316923,0.0 
 12/27  01:00:00,18222125.71772725,21.0,24.0,19.0,26.0,101787893.82974334,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010354183181576491,5145016.103297833,428239530.15224197,393366736.29799929,12023568.0,22849225.854242669,63934774.1934717,982511.0669391764,16958988.49950813,12781676.90397187,306826054.31243947,0.0,331104804.4681528,0.0,4405355.360761404,0.0 
 12/27  02:00:00,1647664.7576924298,15.599999999999998,30.0,15.599999999999998,30.0,69859082.4706416,0.0,0.0,6728684.064273106,18291600.0,26964720.0,13245043.320649445,0.0,4629035.085719051,101013103.3611148,86857993.41198169,12023568.0,2131541.9491331067,5697628.060856989,0.0,0.0,11053888.170806297,67749234.86134573,0.0,80994278.17846982,0.0,0.0,0.0 
 12/27  03:00:00,0.0,15.6,30.0,15.6,30.0,76056794.17655912,0.0,0.0,6728684.064273106,18291600.0,26964720.0,19533066.81342415,0.0,4538723.298861868,146687165.00215579,134591597.00215579,12023568.0,72000.0,15994986.815625586,0.0,0.0,10513385.003704025,104981445.6616815,0.0,122334071.06748897,0.0,2180441.402627881,0.0 
