Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 12/27  04:00:00,1647660.49199652,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,71834413.69109704,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150933,0.0,4517350.700672995,117511646.04554188,103356541.42842771,12023568.0,2131536.6171141827,19525907.39605898,0.0,0.0,10386717.730083311,80618102.31417361,0.0,86670218.19008497,0.0,9279943.046787098,0.0 
 12/27  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,77524255.78448501,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,5016178.742272822,164379596.71910078,152284028.71910078,12023568.0,72000.0,29778987.13440847,0.0,0.0,12491733.005527167,118781542.40089858,0.0,132151077.63536449,0.0,7153537.738430109,0.0 
 12/27  06:00:00,0.0,21.0,24.0,19.0,26.0,102035816.56316856,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5392938.847077226,432786962.4191245,402656042.4191245,30058920.000000005,72000.0,67384170.88624209,689662.535586792,0.0,13563113.46435393,314071713.08691719,0.0,333978197.4242907,0.0,8777621.179100093,0.0 
 12/27  07:00:00,14887780.916408359,21.0,24.0,19.0,26.0,163399361.5557207,0.0,93447.34730481093,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007765913848782861,6029904.291739337,430754907.1653864,351955693.39338877,60117840.00000001,18681373.771997636,35035241.84479061,3303105.9112373145,12719253.82082392,15702938.79890931,274525440.8468432,710308.3827127133,299249521.70547679,0.0,3960024.657843714,710308.382712717 
 12/27  08:00:00,50250974.53749204,21.0,24.0,19.0,26.0,176586718.9271027,0.0,94967.08742702849,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.031064766437187559,5969721.899700241,462199895.17694368,309138606.37725707,90176760.0,62884528.79968664,6410954.650409036,3499584.600097829,50877006.36253382,15768377.45448029,241128112.9742605,698456.0047807383,265852193.83289368,0.0,3960024.6578437185,698456.0047807419 
 12/27  09:00:00,48505372.8634045,21.0,24.0,19.0,26.0,172018446.60495249,0.0,36799.32619635665,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028474967004989278,6032517.341370486,478537933.65837088,297599685.6352777,120235680.00000002,60702568.02309318,1756556.973709869,2726454.645233792,46637267.65657264,16138879.375923833,232127754.79551665,266463.68819633,256851835.65415199,0.0,3960024.6578437255,266463.6881963337 
 12/27  10:00:00,38363772.886022,21.0,24.0,19.0,26.0,145033978.69501779,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023298606215917385,6049568.762808528,433891147.14917758,295688579.0599432,90176760.0,48025808.08923433,2566244.1968841806,1379672.9356101587,38157714.51384813,16244540.862611874,230637091.66675569,0.0,255071575.2228822,0.0,4249621.960350687,0.0 
 12/27  11:00:00,34974746.92067032,21.0,24.0,19.0,26.0,172030541.64731444,0.0,47470.089416546165,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02071034799456451,6033941.628276867,497033835.0308596,302949629.18468257,150294600.0,43789605.84617706,8540856.296710344,2956115.2819256826,33918012.499185588,16148330.157721779,236300710.76405237,343245.9730608918,261024791.6226842,0.0,3960024.6578437255,343245.9730608973 
 12/27  12:00:00,38361847.48712171,21.0,24.0,19.0,26.0,174769065.63197837,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02330127872678621,8819935.699766415,470977239.54411879,272659238.1579382,150294600.0,48023401.38618054,0.0,13960065.873624696,38157719.65778586,19117088.806453475,212674205.7631918,0.0,237398286.6218214,0.0,3960024.657843718,0.0 
 12/27  13:00:00,34973947.22485894,21.0,24.0,19.0,26.0,172173917.9686851,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020708576063089114,6224788.039065853,437256697.3582744,243173491.11293388,150294600.0,43788606.24534054,0.0,34650642.74807182,33918010.72356553,16945822.7376183,189675323.06808845,0.0,214399403.9267207,0.0,3960024.657843718,0.0 
 12/27  14:00:00,29940172.360127428,21.0,24.0,19.0,26.0,145098209.71444253,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01812449554195084,6113799.7874073809,417744810.1954541,260012623.38842765,120235680.00000002,37496506.8070265,0.0,24451340.295808939,29678252.196212796,16622365.239188862,202809846.24297358,0.0,227211260.57580138,0.0,4282691.1836488139,0.0 
 12/27  15:00:00,26582303.46122655,21.0,24.0,19.0,26.0,145090078.63279215,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01553092207051374,6105668.708350569,404283764.0798121,280807753.9202248,90176760.0,33299250.15958736,0.0,6853334.602211421,25438475.725480625,16579879.00919468,219030048.05777536,0.0,243754128.91640685,0.0,3960024.6578437297,0.0 
 12/27  16:00:00,26577360.19504112,21.0,24.0,19.0,26.0,145034793.60872335,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015531845002494324,6050383.684280845,459042766.38964799,305514015.19579198,120235680.00000002,33293071.193855954,8493465.160382977,2069847.7529589199,25438509.655197927,16251173.316176057,238300931.85271774,0.0,263025012.71134833,0.0,3960024.6578437106,0.0 
 12/27  17:00:00,26572426.83039839,21.0,24.0,19.0,26.0,185509697.57734639,0.0,47628.1539105499,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.01553377976562036,5794239.498991396,529805816.2488554,316165391.6440369,180353520.0,33286904.604818565,4298011.78296737,3330328.2730076878,25438509.637377915,14709860.284496777,246609005.48234878,351485.5607928551,271333086.34097877,0.0,3960024.657843714,351485.5607928495 
 12/27  18:00:00,34980465.66873484,21.0,24.0,19.0,26.0,190065633.20136167,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020712751853248148,5824903.271738214,551629646.2893455,327479372.14344277,180353520.0,43796754.145902719,0.0,10363788.694044434,33918012.418463829,14890400.818329033,255433910.27188538,0.0,280157991.13051667,0.0,3960024.657843711,0.0 
 12/27  19:00:00,46824830.44923307,21.0,24.0,19.0,26.0,190096611.80588497,0.0,15276.86000198167,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028473882992268476,5840605.008498416,557283941.8723548,318328492.090824,180353520.0,58601929.78153069,0.0,27374063.05907992,46637267.67773713,14982115.694993442,248296223.8308427,115956.60541824329,273020304.6894731,0.0,3960024.6578437106,115956.60541824329 
 12/27  20:00:00,51928018.23485055,21.0,24.0,19.0,26.0,163604382.7203984,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031066298636575397,6328372.780421478,509079236.59412017,323862762.8660773,120235680.00000002,64980793.72804283,0.0,22175078.964419404,50876982.19994044,17021978.396963516,252612955.03554029,0.0,277013874.5301967,0.0,4283186.02181865,0.0 
 12/27  21:00:00,43429251.050074208,21.0,24.0,19.0,26.0,163538039.23252077,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025889473496713765,6262029.297720638,492423145.37870946,317829929.4773841,120235680.00000002,54357535.90132529,0.0,22772406.05806548,42397513.31294468,16684675.23087069,247907344.9923596,0.0,272631425.8509904,0.0,3960024.657843718,0.0 
 12/27  22:00:00,46827492.30542536,21.0,24.0,19.0,26.0,163290976.2471803,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02847505441534481,6014966.309794609,480688608.5560311,331906591.5172626,90176760.0,58605257.03876856,0.0,5539492.627525191,46637267.70966057,15604665.50124481,258887141.3834648,0.0,283611222.2420963,0.0,3960024.657843718,0.0 
 12/27  23:00:00,38356548.54014769,21.0,24.0,19.0,26.0,162891737.05908189,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02330255760159561,5615727.126868678,461278214.95149078,353143597.1236088,60117840.00000001,48016777.82788189,7906263.004313862,2369061.833672492,38157724.0387041,13852248.79673745,275452005.7564149,0.0,300031183.0298493,0.0,4104928.243040021,0.0 
 12/27  24:00:00,23222699.817993434,21.0,24.0,19.0,26.0,165793709.17510388,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012943305543172222,8517699.253249933,450186506.5938146,391027761.4710227,30058920.000000005,29099825.122791955,20497711.653422029,2277032.186706103,21198757.383927145,17303670.12735458,305001653.9473977,0.0,329399912.5895251,0.0,4285846.87434696,0.0 
 12/28  01:00:00,16563462.661846152,21.0,24.0,19.0,26.0,101732118.55168423,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01035921563813549,5089240.825233683,524721018.8058059,491921514.5131175,12023568.0,20775936.292688475,86197319.78796941,0.0,16993134.36458759,12447716.672163755,383698781.3202317,0.0,402489092.72608587,0.0,9893794.110621348,0.0 
 12/28  02:00:00,1647620.523765819,15.599999999999998,30.0,15.599999999999998,30.0,72458802.62470071,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15943057.510303446,0.0,4530741.050124162,146968658.71029774,132813604.05252594,12023568.0,2131486.6577717999,18024737.777872825,0.0,0.0,10472240.690800876,103594611.16097021,0.0,113705325.70197079,0.0,5832342.9654436749,0.0 
 12/28  03:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,76985066.548199,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,4476989.505986826,187357594.68409909,175262026.68409909,12023568.0,72000.0,30835931.52592363,0.0,0.0,10149957.526263878,136704380.8135973,0.0,149084650.559646,0.0,8142803.226847588,0.0 
 12/28  04:00:00,1647658.676384546,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,71767093.6964541,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4450030.706030065,143354831.42123769,129199729.0735955,12023568.0,2131534.347642188,30542484.98502162,0.0,0.0,9987673.331092399,100775788.67740447,0.0,101459891.11105019,0.0,14647956.489052732,0.0 
 12/28  05:00:00,0.0,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,78490939.20985973,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4992856.003132623,205625724.9421786,193530156.9421786,12023568.0,72000.0,45997755.98856212,0.0,0.0,12353479.368676275,150953522.41489933,0.0,156332743.43220137,0.0,16133858.120055318,0.0 
 12/28  06:00:00,1647654.4281175757,21.0,24.0,19.0,26.0,102059242.68523208,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5416364.969140756,483485470.2067112,451295021.1693021,30058920.000000005,2131529.0374090254,76568108.36348112,0.0,0.0,13703169.810869098,352010116.51205566,0.0,369508583.70193377,0.0,11185638.326596266,0.0 
 12/28  07:00:00,13227842.465492785,21.0,24.0,19.0,26.0,163344717.7559106,0.0,64267.95396715586,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0077679823092099719,6004439.885264826,480060967.49681749,403336637.4999803,60117840.00000001,16606489.99683721,42270261.033698189,3610627.401772692,12744851.18958924,15552035.28984584,314602577.2499846,517848.8523236363,339326658.10861566,0.0,3960024.6578437166,517848.85232363818 
 12/28  08:00:00,51928269.564811658,21.0,24.0,19.0,26.0,176545475.77723814,0.0,87614.62815368138,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.03107855756443929,5935831.20909522,522304038.1530836,367146170.2685381,90176760.0,64981107.88454557,14005597.907778962,4220709.388080624,50979397.33008256,15569102.32147117,286374012.8094597,682953.2197753054,311098093.66809228,0.0,3960024.6578437124,682953.2197753091 
 12/28  09:00:00,46830032.47726702,21.0,24.0,19.0,26.0,171989301.10548807,0.0,35045.13581646066,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028486634783883748,6005126.03227432,534311813.4225904,355467701.2291421,120235680.00000002,58608432.193448219,9151836.468795665,3469547.2991992977,46731121.053803008,15976869.50775376,277264806.9587309,267290.7340683612,301988887.8173637,0.0,3960024.657843718,267290.73406835386 
 12/28  10:00:00,38763169.476618569,21.0,24.0,19.0,26.0,145012243.55996285,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02331289313726376,6027833.627739288,487169972.33129337,348468167.956987,90176760.0,48525044.374306309,9516835.605137524,2092764.7292283653,38234553.04179198,16115184.364037618,271805171.0064499,0.0,296248206.70682826,0.0,4241069.81609821,0.0 
 12/28  11:00:00,34575121.40949288,21.0,24.0,19.0,26.0,172016458.9695102,0.0,49307.887526049984,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020716501374753367,6018021.152356973,539003708.9035897,345419025.48779258,150294600.0,43290083.41579723,13849793.010004037,3562904.297651952,33986264.12983809,16052881.690980535,269426839.88047817,370127.5313018861,294150920.7391112,0.0,3960024.65784372,370127.53130188796 
 12/28  12:00:00,40036275.32124805,21.0,24.0,19.0,26.0,174791679.45484055,0.0,35780.08162832449,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023307324277724668,8806769.440994235,511119980.65735879,310708984.1099484,150294600.0,50116396.54741044,0.0,10299539.160926756,38234525.85294628,19038091.253820387,242353007.6057597,265248.75589304559,267077088.46439014,0.0,3960024.657843722,265248.75589304559 
 12/28  13:00:00,34981151.79454609,21.0,24.0,19.0,26.0,172164623.26667554,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02072061982308289,6215493.337044269,475411343.0560075,281319131.26908037,150294600.0,43797611.78692712,0.0,30660722.144298167,33986269.33375741,16888537.914223505,219428922.38988266,0.0,244153003.24851436,0.0,3960024.657843718,0.0 
 12/28  14:00:00,29940723.951043019,21.0,24.0,19.0,26.0,145090768.84523575,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018126723480666065,6106358.918198368,442702450.59756997,284969574.3149544,120235680.00000002,37497196.28261558,0.0,22776872.621803885,29737985.651356285,16577098.061122042,222276267.96566443,0.0,246711241.47248084,0.0,4249132.009657649,0.0 
 12/28  15:00:00,26572682.890227964,21.0,24.0,19.0,26.0,145084249.2307046,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015539199250747428,6099839.306254764,431285054.446097,307821069.77255216,90176760.0,33287224.673544945,0.0,6596860.84124587,25489702.342014567,16544556.446367933,240100434.4225906,0.0,264824515.28122045,0.0,3960024.6578437185,0.0 
 12/28  16:00:00,26568574.404954316,21.0,24.0,19.0,26.0,145018721.18674163,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015541216736479357,6034311.262289774,504949590.729426,351431821.56523087,120235680.00000002,33282089.164195144,11407757.613177397,2676624.973794595,25489702.310352576,16156315.243003279,274116820.82088008,0.0,298840901.67951199,0.0,3960024.6578437217,0.0 
 12/28  17:00:00,24909695.757447076,21.0,24.0,19.0,26.0,185479281.28447534,0.0,42611.70759556286,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015539661913509858,5768839.652429424,582631211.7051053,371069161.5868944,180353520.0,31208530.11821103,9531892.033730118,4036473.409001603,25489680.17188151,14560428.073255245,289433946.0377776,331390.7643702612,314158026.89640989,0.0,3960024.657843718,331390.7643702631 
 12/28  18:00:00,34978373.72221454,21.0,24.0,19.0,26.0,190039844.4459182,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020716404662293805,5799114.516291106,591173455.1021364,367025795.83987048,180353520.0,43794139.262265879,0.0,6260895.853129804,33986269.50923215,14738630.715711702,286280120.75509896,0.0,311004201.61372986,0.0,3960024.657843718,0.0 
 12/28  19:00:00,48516895.978974599,21.0,24.0,19.0,26.0,190073519.54236136,0.0,14889.517323979366,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02848914216429624,5817900.087637573,589634516.1604471,348564024.5156277,180353520.0,60716971.64481934,0.0,23455534.091244654,46731119.89891473,14848753.654742104,271879939.1221896,115690.45404096783,296604019.980821,0.0,3960024.6578437148,115690.45404097527 
 12/28  20:00:00,51929537.595409218,21.0,24.0,19.0,26.0,163578676.29386018,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031078727971736297,6302666.353870811,551083794.1265829,365865421.233803,120235680.00000002,64982692.892779957,0.0,16969761.869148919,50979365.58687204,16871096.066728839,285375028.56236639,0.0,309754624.01646938,0.0,4304510.062372024,0.0 
 12/28  21:00:00,43423196.89152363,21.0,24.0,19.0,26.0,163503252.42339424,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02589960683271124,6227242.488583977,547625811.6865171,373040163.34008637,120235680.00000002,54349968.34643078,0.0,16395170.26092114,42482804.05583976,16480715.983289132,290971327.40526738,0.0,315695408.26389876,0.0,3960024.6578437106,0.0 
 12/28  22:00:00,46823235.911815199,21.0,24.0,19.0,26.0,163250230.42721115,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028484352931092067,5974220.489816129,550652438.5330939,401875741.8855951,90176760.0,58599936.64749888,6048568.578121539,3536271.6984224377,46731121.00833245,15363107.799869933,313463078.6707641,0.0,338187159.5293957,0.0,3960024.657843718,0.0 
 12/28  23:00:00,38362730.13995274,21.0,24.0,19.0,26.0,162846129.89850284,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023310953699453454,5570119.966281238,532792468.02506557,424650123.34373739,60117840.00000001,48024504.68132814,17297842.720191298,3318828.10280488,38234505.984610859,13581998.697399246,331227096.20811519,0.0,355810383.7558927,0.0,4100817.9686963015,0.0 
 12/28  24:00:00,23221948.37473186,21.0,24.0,19.0,26.0,165755403.76074476,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012949349314637303,8479393.83888478,536370196.0125375,477212390.1760369,30058920.000000005,29098885.836500627,32072192.436925897,3140372.765965794,21241417.848692299,17073837.64116367,372225664.3373088,0.0,396464098.2458967,0.0,4445671.607886656,0.0 
 12/29  01:00:00,16563016.54810171,21.0,24.0,19.0,26.0,101717823.27332182,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01036294550909877,5074945.546867546,664294069.0339666,631495122.3728997,12023568.0,20775378.661066828,122769215.33988795,0.0,17026716.596652859,12369136.511355592,492566195.4508618,0.0,498677564.5995544,0.0,22572736.367783037,0.0 
 12/29  02:00:00,1647593.7735387618,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,74876876.83981014,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18439782.122103435,0.0,4452090.653433601,251105041.5792368,236950020.35861568,12023568.0,2131453.2206211199,48823201.58632542,0.0,0.0,10008351.547407167,184821015.87972025,0.0,185668103.63796918,0.0,17592694.35948497,0.0 
 12/29  03:00:00,0.0,15.6,30.0,15.6,30.0,77862360.53890847,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4364277.332181358,332143903.1751127,320048335.1751127,12023568.0,72000.0,82263534.17194376,0.0,0.0,9483764.181242193,249637701.43658794,0.0,242129007.30579955,0.0,29021773.268144385,0.0 
 12/29  04:00:00,1647610.7493025077,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70665642.68270204,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4338585.856792919,255428672.92327134,241273630.4833473,12023568.0,2131474.439924009,68372656.1239627,0.0,0.0,9331267.806646903,188193431.77701093,0.0,178319908.3289016,0.0,24215576.206347124,0.0 
 12/29  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,80109051.62762481,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,6610968.420897695,398682464.1412524,386586896.14125236,12023568.0,72000.0,119308418.11540622,0.0,0.0,18805258.541096137,301537778.9901768,0.0,281216760.6679115,0.0,41834097.45962181,0.0 
 12/29  06:00:00,1647627.7093674802,21.0,24.0,19.0,26.0,103840086.01182637,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7197208.295735041,735022558.0026407,702832142.3630369,30058920.000000005,2131495.639603803,131589734.90266446,0.0,0.0,21267766.53576535,548209071.0431688,0.0,546904350.0214952,0.0,29988826.53815137,0.0 
 12/29  07:00:00,13227728.225582142,21.0,24.0,19.0,26.0,164037465.72197018,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007770555537578196,6761455.805288984,710878958.7251729,634154771.5255201,60117840.00000001,16606347.199652808,79249734.0406256,427601.6843341029,12770040.089689237,18681365.247289003,494640721.78990569,0.0,512858562.44870576,0.0,10466264.85767648,0.0 
 12/29  08:00:00,51930331.01792086,21.0,24.0,19.0,26.0,176355661.63289685,0.0,43537.28711812645,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.03109000459360199,5790094.405778019,735077001.4117931,579916556.7596527,90176760.0,64983684.6521403,45478876.771276097,6556855.61298965,51080147.69765253,14719923.791006953,452334914.27252927,388906.3475295339,477058995.13116356,0.0,3960024.657843718,388906.34752953206 
 12/29  09:00:00,46834387.72308645,21.0,24.0,19.0,26.0,171839252.3371507,0.0,38501.70437309529,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028498827781856259,5851620.695368076,717157385.7750386,538307829.6273989,120235680.00000002,58613876.14763976,31438882.68989205,6084173.6770119159,46823480.30529597,15079598.595572353,419880107.1093711,337464.94096362186,444604187.9680041,0.0,3960024.657843714,337464.94096362186 
 12/29  10:00:00,40032542.079556968,21.0,24.0,19.0,26.0,144880934.22465835,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02331913611953268,5896524.292428535,632656215.5183779,492367725.4347205,90176760.0,50111730.08365733,24300664.664410097,4167319.459692665,38310117.20941421,15348715.331893459,384046825.839082,0.0,408551422.9486152,0.0,4179508.4069416036,0.0 
 12/29  11:00:00,34981620.01651663,21.0,24.0,19.0,26.0,171912415.15478377,0.0,61010.266812652866,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02072810687768372,5902274.958332315,644676749.0220146,450583951.96870639,150294600.0,43798197.05330812,23300949.77467678,5241903.334555435,34053439.70296858,15376764.566732966,351455482.535591,513329.87865954326,376179563.39422169,0.0,3960024.6578437255,513329.87865954879 
 12/29  12:00:00,38368365.40378261,21.0,24.0,19.0,26.0,174709582.69061096,0.0,46555.88833304777,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023314111738721039,8713896.87005312,591379912.7891818,393053764.1614454,150294600.0,48031548.62773646,234321.34102302808,6617987.304112684,38310066.945005569,18480855.828173706,306581936.04592749,381603.6210886537,331306016.9045587,0.0,3960024.657843718,381603.62108865 
 12/29  13:00:00,34981840.9490954,21.0,24.0,19.0,26.0,172084220.95715613,0.0,12967.013176739802,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02072732346355063,6122124.014341377,552863865.9614308,358770792.7476285,150294600.0,43798473.2138024,0.0,27880783.30903412,34053439.6349781,16341171.658435736,279841218.34315028,104657.73017800991,304565299.2017827,0.0,3960024.6578437217,104657.73017800247 
 12/29  14:00:00,29942025.63429021,21.0,24.0,19.0,26.0,144999686.53108833,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018136972691789354,6015276.6040407209,525293243.3834383,367558740.0275728,120235680.00000002,37498823.3558655,0.0,20298698.37029576,29796722.108433419,16044849.329415996,286695817.22150686,0.0,311143351.55643346,0.0,4236571.181548629,0.0 
 12/29  15:00:00,26580116.227201694,21.0,24.0,19.0,26.0,145000987.94483886,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015543787646572627,6016578.020384425,511281916.6025687,387808640.43374356,90176760.0,33296516.168825136,0.0,4554319.362568625,25540076.713051998,16058427.626989535,302490739.53831997,0.0,327214820.39695176,0.0,3960024.657843718,0.0 
 12/29  16:00:00,26576549.185312854,21.0,24.0,19.0,26.0,144952595.770383,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015544810371686586,5968185.845927539,576885575.8266775,423357838.3757863,120235680.00000002,33292057.450891124,15221489.172401865,3781715.5166342409,25540080.19186421,15771112.313521548,330219113.93311336,0.0,354943194.7917452,0.0,3960024.657843714,0.0 
 12/29  17:00:00,26572983.37838005,21.0,24.0,19.0,26.0,185413533.83638139,0.0,39458.58262959235,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015545803626542617,5706245.329295298,657458095.3391695,443816975.06254658,180353520.0,33287600.27662291,15844984.278563828,5023176.507470636,25540080.181396419,14194997.504141294,346177240.54878637,327136.70612813948,370901321.4074176,0.0,3960024.6578437185,327136.7061281339 
 12/29  18:00:00,34983565.47642531,21.0,24.0,19.0,26.0,189972394.4644421,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02072834260931652,5731664.534803081,677359251.918922,453205103.0867743,180353520.0,43800628.832147579,6678779.379742232,4773628.142317991,34053438.45440182,14343941.179070335,353499980.40768399,0.0,378224061.2663149,0.0,3960024.657843722,0.0 
 12/29  19:00:00,46833283.18522477,21.0,24.0,19.0,26.0,190000737.83234946,0.0,12907.730161617223,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028497541917130187,5747100.164779607,681757182.1907523,442791166.6892967,180353520.0,58612495.50145557,0.0,13447361.459237643,46823480.23631269,14433940.257833125,345377110.0176515,106657.50963625709,370101190.87628248,0.0,3960024.657843718,106657.50963625709 
 12/29  20:00:00,51931651.24115921,21.0,24.0,19.0,26.0,162996193.1697323,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031090425092802425,5720183.229731254,634828611.1982837,449607596.2983433,120235680.00000002,64985334.89994035,0.0,7312499.328966784,51080121.98539321,14275411.91937236,350693925.11270776,0.0,375097374.60701116,0.0,4280656.0221717529,0.0 
 12/29  21:00:00,43426803.53647697,21.0,24.0,19.0,26.0,162962235.50403656,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02590830706959448,5686225.5692175929,619929631.3570519,445339474.78979375,120235680.00000002,54354476.56725807,0.0,7213032.762005803,42566761.62067985,14075550.053197762,347364790.33603909,0.0,372088871.1946708,0.0,3960024.657843714,0.0 
 12/29  22:00:00,48522153.95673637,21.0,24.0,19.0,26.0,162825342.0998109,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028502493520889968,5549332.16239774,628860071.5806506,477959767.5880782,90176760.0,60723543.992572378,17026030.19536139,4456927.23811308,46823479.77554011,13458698.377360458,372808618.718701,0.0,397532699.5773313,0.0,3960024.6578437185,0.0 
 12/29  23:00:00,38368595.9409646,21.0,24.0,19.0,26.0,162796430.9044691,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02331383410939758,5520420.972244637,630261347.5621218,522111670.7683643,60117840.00000001,48031836.79375744,30904232.485344337,4314175.534881272,38310099.00797326,13288487.742469252,407247103.19932427,0.0,431706214.34023717,0.0,4224994.375563947,0.0 
 12/29  24:00:00,21562130.771095277,21.0,24.0,19.0,26.0,165704537.17049188,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01295534909218108,8428527.24862588,630112622.5170772,573029549.3994985,30058920.000000005,27024153.117578649,45470897.76682185,4375456.8324233549,21283399.814472017,16768638.099610271,446963048.5316089,0.0,471208951.5496018,0.0,4438202.498484883,0.0 
 12/30  01:00:00,18220001.10896235,21.0,24.0,19.0,26.0,101706623.40530443,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010367165515269776,5063745.678845936,768529437.9833709,733659299.8397977,12023568.0,22846570.143573136,152507784.0051308,0.0,17059747.659910434,12300700.493097008,572254253.8750422,0.0,567240766.9369494,0.0,33697592.454568449,0.0 
 12/30  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,74981181.71106899,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18581211.574176998,0.0,4414966.072618888,305983196.5780111,293887628.5780111,12023568.0,72000.0,71118153.41192949,0.0,0.0,9789026.063325864,229232350.29084868,0.0,221253909.89244897,0.0,26559651.968199225,0.0 
 12/30  03:00:00,1647661.8322974405,15.6,30.0,15.6,30.0,77831337.98714325,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4333254.7804161389,363026470.50456026,348871364.2121016,12023568.0,2131538.2924586099,95556316.81557469,0.0,0.0,9300383.117758265,272119664.08543929,0.0,259552322.21067474,0.0,34080421.01212099,0.0 
 12/30  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70659118.2283915,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4332061.4024823899,246467780.00438027,234372212.00438027,12023568.0,72000.0,68402721.1430243,0.0,0.0,9292483.510517585,182810325.3634166,0.0,172691106.97225715,0.0,24461271.14939735,0.0 
 12/30  05:00:00,1647648.9955291765,15.600000000000007,30.00000000000001,15.600000000000007,30.00000000000001,78241814.88786909,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.142454015,0.0,4743731.681141986,373041897.58657136,358886807.33976927,12023568.0,2131522.246802109,110835245.61853945,0.0,0.0,10876342.63603715,279931709.72502,0.0,262256401.77692084,0.0,39188387.08545569,0.0 
 12/30  06:00:00,0.0,21.0,24.0,19.0,26.0,102034066.11544316,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5391188.399351823,698678213.5418012,668547293.5418012,30058920.000000005,72000.0,130285645.4352338,0.0,0.0,13560409.257963395,521466888.962605,0.0,521831859.5712517,0.0,28319134.907829588,0.0 
 12/30  07:00:00,13235704.117466778,21.0,24.0,19.0,26.0,163215138.3497723,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007776981797388387,5939128.433084661,675034688.0261915,598300531.1504613,60117840.00000001,16616316.875730101,77548478.56224588,1236005.2822196643,12794813.837562295,15170104.32293209,466674414.2973598,0.0,486912425.93910887,0.0,8446093.874727704,0.0 
 12/30  08:00:00,14882848.452099387,21.0,24.0,19.0,26.0,176344955.85864599,0.0,36721.4500700327,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.007773778299962985,5786204.491891507,644488108.5906272,535636140.28227117,90176760.0,18675208.308356134,36575953.354912828,5756078.237800384,12794814.041360928,14694178.364346978,417796189.42017158,330855.53083530897,442520270.2788047,0.0,3960024.657843714,330855.53083531456 
 12/30  09:00:00,13228968.160546648,21.0,24.0,19.0,26.0,171824500.9203785,0.0,39152.43387344472,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007773708379243771,5836218.569820701,642868762.1523018,506025185.0632909,120235680.00000002,16607897.08901087,27323579.35004583,5506563.029091787,12794814.050698216,14986218.379181333,394699644.34936699,344649.7173819925,419423725.2080002,0.0,3960024.657843722,344649.71738198507 
 12/30  10:00:00,43437980.273111168,21.0,24.0,19.0,26.0,144895650.9434845,0.0,24832.546167133383,40372104.38563864,0.0,69928200.0,28684105.52327201,0.025918591663563616,5886408.46248809,629747432.0694425,485202224.84593,90176760.0,54368447.22351268,29768239.696274926,4575331.2292243619,42649375.0885578,15286432.584701233,378457735.37982538,215112.31476774883,403043695.9013774,0.0,4098144.994923582,215112.31476774883 
 12/30  11:00:00,38363184.38922784,21.0,24.0,19.0,26.0,171923960.10551427,0.0,65029.585274069905,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02332878701767142,5909800.58800073,642226959.8228469,443907287.34067639,150294600.0,48025072.48217055,28358538.922897184,5086798.408384994,38384391.83748996,15419886.977023142,346247684.12572756,540599.9258678154,370971764.9843584,0.0,3960024.6578437166,540599.9258678227 
 12/30  12:00:00,43436268.2036946,21.0,24.0,19.0,26.0,174724411.89332424,0.0,49847.96941976441,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025917548953945357,8725433.989076239,592320581.1627829,387659673.9855186,150294600.0,54366307.1772643,6334721.129865073,4356120.14741855,42649378.77685868,18550078.542312415,302374545.7087045,402018.38106454888,327098626.5673349,0.0,3960024.657843714,402018.38106454515 
 12/30  13:00:00,43436324.78829025,21.0,24.0,19.0,26.0,172101279.02709023,0.0,14141.1847445041,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025918337066878139,6138007.907516708,567984580.9274803,363323603.0208107,150294600.0,54366377.906669598,349639.1851707085,4201367.50080996,42649378.91982412,16433280.304955202,283392410.3562324,111700.6789422506,308116491.21486416,0.0,3960024.657843714,111700.6789422506 
 12/30  14:00:00,40038949.78680279,21.0,24.0,19.0,26.0,145021007.3360622,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023324662008054516,6036597.403826863,518237411.73933568,347881992.17328277,120235680.00000002,50119739.566052909,867780.0356333733,2538710.7216686515,38384439.07145215,16169806.636299264,271347953.89516058,0.0,295920837.1783239,0.0,4111222.233313225,0.0 
 12/30  15:00:00,34978753.34469121,21.0,24.0,19.0,26.0,145035588.6925439,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020735738889858948,6051178.762897512,479908702.434545,345937328.65316846,90176760.0,43794613.781376559,8129265.579914777,2567553.525285784,34119501.95431327,16260106.089827663,269831116.3494714,0.0,294555197.2081027,0.0,3960024.657843718,0.0 
 12/30  16:00:00,34977384.85858716,21.0,24.0,19.0,26.0,144997963.66806943,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020735184319733179,6013553.738423602,510338738.1913542,346310154.9852175,120235680.00000002,43792903.20613669,10563616.91539104,2773453.0748899567,34119502.4399097,16034353.783133859,270121920.8884697,0.0,294846001.74710097,0.0,3960024.6578437185,0.0 
 12/30  17:00:00,29939198.0842873,21.0,24.0,19.0,26.0,185488114.80490429,0.0,48511.89414536158,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.018142149809698847,5771772.983706099,552992981.4209945,335144172.4357084,180353520.0,37495288.985286127,6120252.71137711,3646222.697704402,29854536.140100805,14577071.035975384,261412454.49985258,366764.8083586467,286136535.35848376,0.0,3960024.6578437087,366764.8083586411 
 12/30  18:00:00,34980779.75241185,21.0,24.0,19.0,26.0,190052378.21210013,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020733651336069068,5811648.282455786,555586319.4221104,331435652.6790454,180353520.0,43797146.743065048,5775690.444881011,2967869.519428773,34119503.37211758,14811843.347414006,258519809.0896554,0.0,283243889.9482873,0.0,3960024.657843722,0.0 
 12/30  19:00:00,48520291.369108159,21.0,24.0,19.0,26.0,190093161.67348156,0.0,17816.901873912833,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02851300417303806,5834614.834183972,541995186.0813515,300920450.2792296,180353520.0,60721215.80212201,0.0,21243174.936015265,46914317.91126421,14946817.14525483,234717951.21779908,132231.27461287916,259442032.07642965,0.0,3960024.6578437255,132231.2746128754 
 12/30  20:00:00,46835383.125618297,21.0,24.0,19.0,26.0,163609461.50844658,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028507406116687188,6333451.571028519,464102233.43838009,285251433.0611353,120235680.00000002,58615120.377244759,0.0,28918200.91937229,46914312.19220452,17051206.830063054,222496117.78768555,0.0,246908567.4659716,0.0,4271655.83818904,0.0 
 12/30  21:00:00,43428738.391612809,21.0,24.0,19.0,26.0,163548090.0299185,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025918756955126085,6272080.095089074,464649745.8770218,290057170.7866393,120235680.00000002,54356895.09038247,0.0,18874721.870529374,42649339.88152918,16743172.458053267,226244593.21357868,0.0,250968674.07220958,0.0,3960024.657843714,0.0 
 12/30  22:00:00,48516491.61157575,21.0,24.0,19.0,26.0,163302948.92307753,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028511817172114624,6026938.985655058,440947761.25390496,290054535.0587633,90176760.0,60716466.195141609,0.0,16261749.934887249,46914317.639480087,15675641.915756807,226242537.34583543,0.0,250966618.2044685,0.0,3960024.6578437217,0.0 
 12/30  23:00:00,34981106.086119908,21.0,24.0,19.0,26.0,162913397.89498497,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020735065505824898,5637387.965339281,396575730.7009556,292660336.04847946,60117840.00000001,43797554.65247624,0.0,10379274.816796435,34119503.62905601,13980347.784685962,228275062.11781392,0.0,252853875.8155856,0.0,4105291.818704208,0.0 
 12/30  24:00:00,25622270.543626924,21.0,24.0,19.0,26.0,165830786.59637905,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015552894671034818,8554776.671915496,367415909.5231478,305257757.78788736,30058920.000000005,32099231.735260428,3374881.556871631,1680508.9464139222,25589628.00987045,17526134.639347957,238101051.07455216,0.0,262696866.72929485,0.0,4088289.8617346456,0.0 
 12/31  01:00:00,22504942.64845954,21.0,24.0,19.0,26.0,101779608.00805363,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012961143051268144,5136730.279001167,403523596.17370536,363297382.52449539,12023568.0,28202645.649209966,60913757.32563341,919063.1887547299,21365274.48115945,12724794.753520627,283371958.36910638,0.0,307770489.16278508,0.0,4285574.7227989,0.0 
 12/31  02:00:00,0.0,15.6,30.0,15.6,30.0,56661615.77265848,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4676611.708385378,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11123949.06892841,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  03:00:00,1647533.9744444539,15.6,30.0,15.6,30.0,56649449.5955213,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4664445.531248198,14154946.473168597,0.0,12023568.0,2131378.473168598,0.0,0.0,0.0,10780753.72654462,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  04:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,68992291.57931136,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4645247.082432101,68623231.6751991,56527663.67519911,12023568.0,72000.0,4805073.377636691,0.0,0.0,10658036.285637055,44091577.66665531,0.0,56453618.09597115,0.0,0.0,0.0 
 12/31  05:00:00,1647650.3719541669,15.6,30.0,15.6,30.0,75663625.16774532,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,5135560.454563007,101198433.47008425,87043341.50278348,12023568.0,2131523.967300769,9518327.571298443,0.0,0.0,12681066.983235445,67893806.3721711,0.0,86436867.01614499,0.0,0.0,0.0 
 12/31  06:00:00,0.0,21.0,24.0,19.0,26.0,102168274.01918663,0.0,12103.601869098942,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5513292.701226212,349956477.2209151,319825557.2209151,30058920.000000005,72000.0,57492847.10962002,837057.7378920429,0.0,13852437.386682218,249463934.6323138,84281.96260223993,271593657.49447038,0.0,6554382.654319141,84281.96260223941 
 12/31  07:00:00,13234107.702673814,21.0,24.0,19.0,26.0,163446451.20945949,0.0,74346.70651831923,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007778351980808231,6096094.586252162,375436100.6435135,298703939.2484896,60117840.00000001,16614321.395023862,29174246.433578668,2318538.2234831687,12819160.708189229,15892347.22982514,232989072.61382193,526390.3749259873,257713153.47245453,0.0,3960024.657843714,526390.3749259935 
 12/31  08:00:00,14533180.92330075,21.0,24.0,19.0,26.0,176606653.96937365,0.0,64010.97602196885,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.007781261740557974,6020613.076659752,362263403.56237867,253848511.3888663,90176760.0,18238132.173512367,0.0,9538865.924023226,12819165.70253181,15884580.632675419,198001838.8833157,447418.77073643219,222725919.74194885,0.0,3960024.657843718,447418.7707364341 
 12/31  09:00:00,13584837.74920883,21.0,24.0,19.0,26.0,172076288.89039613,0.0,38187.05605147175,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0077761527244532709,6088971.917657822,383275571.6215113,245987165.96962146,120235680.00000002,17052725.651889754,0.0,13175947.217720785,12819165.76092049,16247875.476465119,191869989.4563048,262741.3438373188,216594070.314936,0.0,3960024.657843714,262741.34383732257 
 12/31  10:00:00,13229493.853733864,21.0,24.0,19.0,26.0,145108310.63048334,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007776747901025241,6123900.713795931,371731135.4385689,264945821.24551646,90176760.0,16608554.193052449,7744304.399100969,899354.4514726398,12819165.762179958,16383313.232218367,206657740.57150287,0.0,231215662.22249196,0.0,4126183.8654857866,0.0 
 12/31  11:00:00,43438339.40391451,21.0,24.0,19.0,26.0,172178769.1020036,0.0,91453.11173741054,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025928453131573417,6138186.055427086,458885902.72002217,254222406.59150545,150294600.0,54368896.12851671,2064123.1521086244,2687426.9690954766,42730543.69161405,16418090.57866398,198293477.14137424,620437.3291064054,223017558.00000698,0.0,3960024.65784372,620437.3291063905 
 12/31  12:00:00,43433384.291118588,21.0,24.0,19.0,26.0,174871672.8314644,0.0,17457.08813498469,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025928087000406019,8905085.808490672,449525625.49226388,244868323.13746125,150294600.0,54362702.35480258,0.0,7258851.063865146,42730536.85826958,19454707.778799014,190997292.04721979,117966.48233340193,215721372.9058514,0.0,3960024.657843718,117966.48233340938 
 12/31  13:00:00,34977906.69792339,21.0,24.0,19.0,26.0,172290747.88046135,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020741830084548948,6341617.950808817,422333592.8458934,228245437.35293756,150294600.0,43793555.492955777,0.0,19986734.427083918,34184439.93964243,17284340.702927814,178031441.1352913,0.0,202755521.99392224,0.0,3960024.6578437259,0.0 
 12/31  14:00:00,34976678.646744709,21.0,24.0,19.0,26.0,145199177.4087056,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020742420276588137,6214767.479052521,402766172.3145635,238738471.85651476,120235680.00000002,43792020.4580487,0.0,15648381.324652374,34184431.851904649,16947336.212819969,186216008.04808153,0.0,210645178.8522023,0.0,4254934.712356086,0.0 
 12/31  15:00:00,26575526.088394599,21.0,24.0,19.0,26.0,145193856.3668964,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015556723575173726,6209446.442428995,381082191.09685549,257614652.49289686,90176760.0,33290778.603958604,0.0,3631231.379550834,25638331.533285604,16965122.4326736,200939428.94445957,0.0,225538390.23806934,0.0,4085144.22286352,0.0 
 12/31  16:00:00,26573327.290723768,21.0,24.0,19.0,26.0,145119973.84818397,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015557342320880932,6135563.923715991,430248409.0369406,276724698.878028,120235680.00000002,33288030.158912619,4753455.606428627,1720650.917278798,25638331.531751478,16663451.048901182,215845265.1248618,0.0,240569345.98349277,0.0,3960024.657843718,0.0 
 12/31  17:00:00,26571127.73206352,21.0,24.0,19.0,26.0,185596096.3658382,0.0,61948.01614088017,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015557701737358623,5866318.425228952,488894745.9694361,275255945.20678827,180353520.0,33285280.762647869,0.0,3993427.7730881578,25638331.525428974,15127894.978248017,214699637.26129479,431423.8931874221,239423718.11992646,0.0,3960024.6578437217,431423.8931874221 
 12/31  18:00:00,34983477.267504218,21.0,24.0,19.0,26.0,190145142.98737145,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02074308273638702,5904413.057717689,491904734.3222922,267750695.74920819,180353520.0,43800518.57308398,0.0,9238641.906084015,34184441.22497629,15352522.871707209,208845542.6843824,0.0,233569623.54301796,0.0,3960024.6578437106,0.0 
 12/31  19:00:00,43432473.840401668,21.0,24.0,19.0,26.0,190165030.27742953,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.025926942857233495,5924300.342591892,487210824.2345222,252495739.92156665,180353520.0,54361564.312955569,0.0,21134821.622109977,42730547.08180933,15469513.688525102,196946677.13882197,0.0,221670757.99745608,0.0,3960024.6578437106,0.0 
 12/31  20:00:00,43435428.30759572,21.0,24.0,19.0,26.0,163682724.75093348,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025927708838127278,6406714.816095121,436682689.3115978,262081751.9845779,120235680.00000002,54365257.32701993,0.0,20718780.828164214,42730551.92137158,17478017.616026194,204423766.54797078,0.0,228769435.64793394,0.0,4338436.416513612,0.0 
 12/31  21:00:00,34978872.93952632,21.0,24.0,19.0,26.0,163595244.12618164,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020742974669224966,6319234.196528003,458680823.4832989,294650380.2112091,120235680.00000002,43794763.272089798,0.0,20305641.52157756,34184440.82978628,17017346.473913984,229827296.5647431,0.0,254408057.67413799,0.0,4103344.4070809565,0.0 
 12/31  22:00:00,43435887.39602374,21.0,24.0,19.0,26.0,163306533.8334032,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025927266349814149,6030523.898565283,489280983.89326009,344738392.7165711,90176760.0,54365831.17668894,5508934.438579375,2540239.5191112218,42730551.70636371,15696539.095118957,268895946.3189254,0.0,293505811.394287,0.0,4074240.441112435,0.0 
 12/31  23:00:00,34980087.60633388,21.0,24.0,19.0,26.0,162893630.33567573,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020742748815192413,5617620.406022305,471199416.16860356,367285294.5917538,60117840.00000001,43796281.576849747,16639633.500218723,2333023.6053446789,34184441.67358017,13863491.870953476,286482529.78156796,0.0,310980265.5215977,0.0,4186369.7764456586,0.0 
 12/31  24:00:00,18218098.498418698,21.0,24.0,19.0,26.0,165795696.15710087,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010371968804770083,8519686.237818262,437340914.8809345,384437802.95550867,30058920.000000005,22844191.925425777,19599113.968974756,2258129.014369511,17092204.138884888,17315592.03476455,299861486.3052968,0.0,324282192.9751846,0.0,4263398.846588936,0.0 
